,Boiler 1 MBtu,Boiler 2 MBtu,Total Boiler NG Consumption (MBtu),Pump 4a kW (Correlated),Pump 4b kW (Correlated),Heating System kW,AHU 19 Total kW (Correlated),HRU Total kW (Correlated),Pump 1a kW (Formula Based),Pump 1b kW (Formula Based),Pump 2a kW (Correlated),Pump 2b kW (Correlated),Pump 3a kW (Formula Based),Pump 3b kW (Formula Based),Tower Fan 1 kW (Correlated),Tower Fan 2 kW (Correlated),Chiller kW,Total CHW kW,temperature_2m,weather_code,HDD,CDD,Boiler NG Consumption (MBtu/hr)/HDD,Heating System kW/HDD,AHU 19 Total kW/DD,HRU Total kW/DD,Total CHW kW/CDD
2024-08-27 00:00:00+00:00,0.0,965.3722409277964,965.3722409277964,0.0114597982062746,1.358529365371092,1.3699891635773662,1.4325979558284159,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.851468047140614,0.0,5.59274904,,,180.80000050862628,199.46322206611808,,,,,,,,,
2024-08-27 01:00:00+00:00,0.0,953.6943509165731,953.6943509165731,0.0114597982062746,1.3998219899492983,1.411281788155573,1.3768421710754621,0.9521562864289727,0.0,11.18549808,0.0335063903511633,1.8431071859403367,0.0,5.59274904,,,76.79166646798451,95.446527164276,,,,,,,,,
2024-08-27 02:00:00+00:00,77.71450265755506,945.9090909090909,1023.6235935666459,0.0114597982062746,1.3168069276308298,1.3282667258371044,1.3597502653077043,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.928802322003128,0.0,5.59274904,,,88.55833490689596,107.29889073925025,,,,,,,,,
2024-08-27 03:00:00+00:00,151.54328018223234,326.9809203142537,478.524200496486,0.0114597982062746,1.39993790050987,1.4113976987161445,0.7978671407413314,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8880418009658035,0.0,5.59274904,,,61.83333365122478,80.53312896254174,,,,,,,,,
2024-08-27 04:00:00+00:00,0.0,576.109240553685,576.109240553685,0.0114597982062746,1.4301884544902599,1.4416482526965342,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8115501236647538,0.0,5.59274904,,,19.966667016347248,38.58997065036317,64.4819,1.0,0.518096923828125,0.0,1111.971938178898,2.7825840810720406,0.05128798907265221,1.292938520897432,inf
2024-08-27 05:00:00+00:00,0.0,856.3786008230453,856.3786008230453,0.0114597982062746,1.456343406404882,1.4678032046111564,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8223067571012719,0.0,5.59274904,,,33.44166700045268,52.075727267905116,63.941902,1.0,1.0580978393554688,0.0,809.3567238968194,1.3872093392660703,0.02511313073284206,0.6330865119088509,inf
2024-08-27 06:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.475508328419956,1.4869681266262305,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8337946146324082,0.0,5.59274904,,,32.79166726271311,51.43721538769669,63.401897,2.0,1.5981025695800781,0.0,584.5877596851301,0.9304585043104902,0.01662731158417058,0.41916425336320035,inf
2024-08-27 07:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.457218380953304,1.4686781791595784,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8297089406544191,0.0,5.59274904,,,19.833333174387615,38.4747956253932,62.1419,0.0,2.8581008911132812,0.0,326.87131647545436,0.5138650576423501,0.009297134838903912,0.2343750258987254,inf
2024-08-27 08:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3854368815802849,1.3968966797865594,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.9458709706578134,0.0,5.59274904,,,61.649999817212425,80.40762429822139,61.5119,0.0,3.48809814453125,0.0,267.83397776882646,0.40047516494817037,0.007617947737374378,0.19204375640234914,inf
2024-08-27 09:00:00+00:00,252.57213363705392,883.6270108492331,1136.199144486287,0.0114597982062746,1.3708358934107594,1.382295691617034,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,2.0126959600871053,0.0,5.59274904,,,115.90833461284637,134.73278408328463,61.0619,1.0,3.938098907470703,0.0,288.51462880500026,0.351005834057335,0.006747456067561777,0.17009919916056063,inf
2024-08-27 10:00:00+00:00,34.97152619589978,330.8735503179948,365.8450765138946,0.0114597982062746,1.4057670707216436,1.417226868927918,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.875851115937408,0.0,5.59274904,,,100.81666819254556,119.50427281883415,60.0719,0.0,4.9281005859375,0.0,74.23652787401413,0.2875807512882392,0.005391965708592904,0.13592812457751666,inf
2024-08-27 11:00:00+00:00,0.0,965.3722409277965,965.3722409277965,0.0114597982062746,1.4548423050075716,1.4663021032138461,1.148478700922192,3.7750444469602455,0.0,11.18549808,0.0335063903511633,1.8256130168998719,0.0,5.59274904,,,128.9333330790202,147.5706996062712,60.4319,0.0,4.5680999755859375,0.0,211.32905279814304,0.32098730567423006,0.25141277709774285,0.8263926943665525,inf
2024-08-27 12:00:00+00:00,330.28663629460897,653.9618406285073,984.2484769231163,0.0114597982062746,1.344485143454905,1.3559449416611795,1.2741257175948868,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9041263062883051,0.0,5.59274904,,,132.82500127951306,151.54088109615253,64.301895,0.0,0.6981048583984375,0.0,1409.8863015810223,1.9423227404145715,1.8251208285785776,5.81192526337882,inf
2024-08-27 13:00:00+00:00,0.0,836.9154508043397,836.9154508043397,0.0114597982062746,1.4407357597182648,1.4521955579245394,1.3022931199914223,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.8820310726085436,0.0,5.59274904,,,149.05833435058594,167.75211893354563,69.6119,0.0,0.0,4.611900329589844,inf,inf,0.2823766835627258,0.8797530243621308,36.373752020886485
2024-08-27 14:00:00+00:00,0.0,1058.7953610175832,1058.7953610175832,0.0114597982062746,1.434866010482498,1.4463258086887725,1.3158777648866655,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.8280917461910091,0.0,5.59274904,,,179.16666793823242,197.8065131947746,72.4019,0.0,0.0,7.4019012451171875,inf,inf,0.17777564456898295,0.5481474459943483,26.72374389286288
2024-08-27 15:00:00+00:00,264.22930903568715,572.2166105499439,836.445919585631,0.0114597982062746,1.3110779505604877,1.3225377487667622,1.3231230181774998,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9066301679762843,0.0,5.59274904,,,183.33333333333334,202.0517170116608,76.1819,1.0,0.0,11.181900024414062,inf,inf,0.11832720872916516,0.3628482864410138,18.06953349345908
2024-08-27 16:00:00+00:00,0.0,984.8353909465021,984.8353909465021,0.0114597982062746,1.4305231674840817,1.441982965690356,1.3273991713411106,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9087315240394462,0.0,5.59274904,,,187.32500076293945,206.04548579733006,79.6019,0.0,0.0,14.601898193359375,inf,inf,0.09090593248655732,0.27786341263895126,14.110869906697134
2024-08-27 17:00:00+00:00,155.42900531511012,1051.0101010101012,1206.4391063252112,0.0114597982062746,1.4024784440128835,1.413938242219158,1.3273991713411106,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9113100357198076,0.0,5.59274904,,,191.76666641235352,210.4897299584245,81.5819,3.0,0.0,16.58190155029297,inf,inf,0.080051082640619,0.24468443807288723,12.693944016010972
2024-08-27 18:00:00+00:00,143.77182991647683,541.0755705200149,684.8474004364919,0.0114597982062746,1.3447492376580152,1.3562090358642898,1.3282564637001235,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9612487770417681,0.0,5.59274904,,,194.03333282470703,212.80633511209996,83.2019,2.0,0.0,18.20189666748047,inf,inf,0.07297351962629192,0.22290716935352178,11.691437381484537
2024-08-27 19:00:00+00:00,0.0,1019.869060980172,1019.869060980172,0.0114597982062746,1.4340861327883863,1.4455459309946606,1.3325429254951884,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9166626386047123,0.0,5.59274904,,,192.60000228881836,211.32841843777425,84.0119,3.0,0.0,19.01190185546875,inf,inf,0.0700899329075741,0.21341017294628448,11.115585386686913
2024-08-27 20:00:00+00:00,256.4578587699317,953.6943509165732,1210.1522096865049,0.0114597982062746,1.3859226559157796,1.397382454122054,1.341586932443831,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.9436869609626082,0.0,5.59274904,,,194.18333562215167,212.93877609346546,84.3719,0.0,0.0,19.371902465820312,inf,inf,0.06925426838230887,0.20944423348053248,10.992145787909761
2024-08-27 21:00:00+00:00,46.628701594533034,544.9682005237561,591.5969021182891,0.0114597982062746,1.420597095229038,1.4320568934353126,1.348046937407147,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.94557346430057,0.0,5.59274904,,,194.42499923706055,213.18232621171228,83.4719,0.0,0.0,18.471900939941406,inf,inf,0.07297824635321064,0.21964892926857818,11.540898086495938
2024-08-27 22:00:00+00:00,0.0,984.835390946502,984.835390946502,0.0114597982062746,1.4945169053361045,1.505976703542379,1.3799035593898286,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.8534961799757201,0.0,5.59274904,,,190.77499898274738,209.44024867307428,81.6719,0.0,0.0,16.671897888183594,inf,inf,0.0827682348251336,0.243363610443479,12.562471895987173
2024-08-27 23:00:00+00:00,248.68640850417617,930.3385708941264,1179.0249793983025,0.0114597982062746,1.4073662274921293,1.4188260256984038,1.4254730927479253,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.8292686645560368,0.0,5.59274904,,,186.30833435058594,204.94935652549313,78.8819,0.0,0.0,13.88189697265625,inf,inf,0.10268575653282394,0.29227513148997364,14.763786025007274
2024-08-28 00:00:00+00:00,42.74297646165528,560.5387205387206,603.2816970003759,0.0114597982062746,1.4256058642377232,1.4370656624439977,1.431253682389543,4.057333263013373,0.0,11.18549808,0.0335063903511633,1.8367431414113737,0.0,5.59274904,,,181.81666946411133,200.46516611587387,76.0019,0.0,0.0,11.001899719238281,inf,inf,0.13009150409604317,0.36878478867777603,18.220959219009597
2024-08-28 01:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4616363365316263,1.4730961347379008,1.3707036414558589,0.9521562864289727,0.0,8.38912356,0.0335063903511633,1.2507418096741838,0.0,5.12668662,,,76.22500101725261,91.02505939727794,74.561905,0.0,0.0,9.561904907226562,inf,inf,0.14335047825250047,0.0995780961709173,9.519552879937585
2024-08-28 02:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4712415064929953,1.4827013046992699,1.3636608629043558,0.6698674703758454,0.0,6.52487388,0.0335063903511633,1.040040395409318,0.0,3.26243694,,,55.99166742960612,66.8525250353666,73.4819,0.0,0.0,8.481903076171875,inf,inf,0.1607729834517061,0.07897608170714628,7.881783655742863
2024-08-28 03:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.461538279794461,1.4729980780007352,0.8030687758016901,0.6698674703758454,0.0,4.6606242,0.0335063903511633,0.7677617035943116,0.0,2.79637452,,,58.025000254313156,66.28326706825862,73.1219,0.0,0.0,8.121902465820312,inf,inf,0.09887692928858388,0.08247667011452947,8.161051840649506
2024-08-28 04:00:00+00:00,182.62908124525438,883.6270108492331,1066.2560920944875,0.0114597982062746,1.4281716839208034,1.439631482127078,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,73.6619,2.0,0.0,8.661903381347656,inf,inf,0.003067703274674185,0.07733490445279298,0.004857892032823914
2024-08-28 05:00:00+00:00,50.514426727410786,295.83988028432475,346.35430701173556,0.0114597982062746,1.381156821626512,1.3926166198327865,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,72.6719,3.0,0.0,7.671897888183594,inf,inf,0.003463569217833118,0.08731444033002424,0.005484769484503901
2024-08-28 06:00:00+00:00,0.0,626.7134306023195,626.7134306023195,0.0114597982062746,1.403665897467357,1.4151256956736316,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,73.301895,3.0,0.0,8.301895141601562,inf,inf,0.003200732954902804,0.08068850051105532,0.005068552506099432
2024-08-28 07:00:00+00:00,0.0,887.5196408529742,887.5196408529742,0.0114597982062746,1.410191432062041,1.4216512302683157,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,74.0219,3.0,0.0,9.021896362304688,inf,inf,0.0029452953459868404,0.07424907618920203,0.004664051739848418
2024-08-28 08:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4231765527490192,1.4346363509552935,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,73.4819,0.0,0.0,8.481903076171875,inf,inf,0.003132805118054281,0.07897608170714628,0.004960984704429158
2024-08-28 09:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4238882365880863,1.4353480347943608,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,73.2119,3.0,0.0,8.211898803710938,inf,inf,0.0032358106210300243,0.08157278680457361,0.005124100093187227
2024-08-28 10:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4091827067590115,1.420642504965286,0.0265721493678716,0.6698674703758454,0.0,2.1644432158453752,0.0335063903511633,0.8609439097737145,0.0,2.3303121,,,68.34166717529297,73.73087279126322,73.3919,3.0,0.0,8.391899108886719,inf,inf,0.0031664047700159614,0.07982310817660807,8.785957961909347
2024-08-28 11:00:00+00:00,330.28663629460897,618.9281705948373,949.2148068894463,0.0114597982062746,1.2880668316521269,1.2995266298584014,1.2534683442854897,3.7750444469602455,0.0,5.381209076360547,0.0335063903511633,2.0725378627325712,0.0,5.59274904,,,195.65833282470703,208.73833519415132,75.0119,3.0,0.0,10.01190185546875,inf,inf,0.12519782578579855,0.37705567847713395,20.849019317956383
2024-08-28 12:00:00+00:00,0.0,801.8817807706696,801.8817807706696,0.0114597982062746,1.3969381390921045,1.408397937298379,1.3890494092454995,4.057333263013373,0.0,5.517335498842236,0.0335063903511633,1.98440074159015,0.0,5.59274904,,,177.37500127156574,190.5029929423493,69.7019,3.0,0.0,4.701896667480469,inf,inf,0.2954232105636272,0.862914170588847,40.51620152776159
2024-08-28 13:00:00+00:00,0.0,1027.6543209876543,1027.6543209876543,1.343328619865043,0.1810935125460329,1.5244221324110758,1.3235717214930685,4.057333263013373,0.0,5.578485373916485,2.0460839444440104,0.1668284824399742,0.0,5.59274904,,,129.00000127156574,142.38414811236623,66.3719,3.0,0.0,1.3719024658203125,inf,inf,0.9647710055697398,2.957450229953001,103.78591165169264
2024-08-28 14:00:00+00:00,287.5436598329537,529.3976805087916,816.9413403417453,1.31266961829706,0.0710390915890756,1.3837087098861356,1.2866875846342776,4.057333263013373,13.671193142582359,0.4662803774369064,2.0029495654865297,0.008572201074176,0.0,5.59274904,,,170.1916669209798,191.93341124755977,64.6619,51.0,0.33809661865234375,0.0,2416.29550629072,4.092642852808204,3.8056801329839565,12.000514170138526,inf
2024-08-28 15:00:00+00:00,0.0,938.1238309016087,938.1238309016087,1.2423176028654306,0.0710390915890756,1.313356694454506,1.2820727747336456,4.057333263013373,14.913997439999997,0.0,1.9735594985945153,0.008572201074176,5.59274904,0.46606242000000003,,,154.51666768391928,177.47160828358795,65.1119,3.0,0.0,0.11190032958984375,inf,inf,11.457274338984686,36.25845677027946,1585.979316898237
2024-08-28 16:00:00+00:00,190.40053151100986,965.3722409277965,1155.7727724388064,1.3354290614654225,0.0710390915890756,1.406468153054498,1.2816532465608608,4.057333263013373,14.913997439999997,0.0,1.977058679491559,0.008572201074176,5.59274904,0.0,,,113.24166742960612,135.73404479017185,66.3719,3.0,0.0,1.3719024658203125,inf,inf,0.9342160091493907,2.957450229953001,98.93855297432629
2024-08-28 17:00:00+00:00,77.71450265755506,580.0018705574262,657.7163732149812,1.362919314593968,0.0710390915890756,1.4339584061830433,1.2587448689118539,4.057333263013373,14.913997439999997,0.0,1.998651714409299,0.008572201074176,5.59274904,0.0,,,158.59166844685873,181.1056388423422,66.2819,3.0,0.0,1.2818984985351562,inf,inf,0.9819380164266045,3.165097133392188,141.27923470484924
2024-08-28 18:00:00+00:00,0.0,1070.4732510288068,1070.4732510288068,1.4048664376513056,0.0710390915890756,1.475905529240381,1.2566622891255805,4.057333263013373,14.913997439999997,0.0,1.9313828533607955,0.008572201074176,5.59274904,0.0,,,173.22500101725262,195.6717025516876,67.3619,3.0,0.0,2.3619003295898438,inf,inf,0.5320555966660144,1.7178257745185843,82.84502952995777
2024-08-28 19:00:00+00:00,279.7722095671982,755.1702207257764,1034.9424302929747,1.3140769913816448,0.0710390915890756,1.3851160829707203,1.2566622891255805,4.057333263013373,14.913997439999997,0.0,1.9720027165783585,0.008572201074176,5.59274904,0.0,,,134.4416681925456,156.9289895901981,68.6219,3.0,0.0,3.6219024658203125,inf,inf,0.3469619353322269,1.1202215689964585,43.32777899767541
2024-08-28 20:00:00+00:00,0.0,801.8817807706697,801.8817807706697,1.2983923393587882,0.0710390915890756,1.3694314309478637,1.2566622891255805,4.057333263013373,14.913997439999997,0.0,2.0307714155480103,0.008572201074176,5.59274904,0.0,,,179.0083351135254,201.55442521014757,69.6119,0.0,0.0,4.611900329589844,inf,inf,0.272482534165551,0.8797530243621308,43.7031181955471
2024-08-28 21:00:00+00:00,0.0,1074.3658810325478,1074.3658810325478,1.2830059463763805,0.0710390915890756,1.354045037965456,1.2517042125415299,4.057333263013373,14.913997439999997,0.0,1.9704999799588423,0.008572201074176,5.59274904,0.0,,,176.39166895548504,198.87748761651804,69.4319,0.0,0.0,4.4319000244140625,inf,inf,0.2824306066576979,0.9154839325487242,44.87409159073065
2024-08-28 22:00:00+00:00,248.68640850417614,630.6060606060606,879.2924691102368,1.3401513057259693,0.0710390915890756,1.4111903973150448,1.2426351253096155,4.057333263013373,14.913997439999997,0.0,1.9552181319818929,0.008572201074176,5.59274904,0.0,,,143.22500153382617,165.69553834688224,68.9819,0.0,0.0,3.981903076171875,inf,inf,0.3120706610730116,1.0189432503500349,41.612147552867796
2024-08-28 23:00:00+00:00,0.0,914.768050879162,914.768050879162,1.3759151722541878,0.0710390915890756,1.4469542638432633,1.2484041293867687,4.057333263013373,14.913997439999997,0.0,1.9214757137976066,0.008572201074176,5.59274904,0.0,,,129.80833462874094,152.24512902361272,65.9219,0.0,0.0,0.9218978881835938,inf,inf,1.3541674684237395,4.40106579591748,165.14315845063902
2024-08-29 00:00:00+00:00,89.37167805618832,1043.2248410026189,1132.5965190588072,1.3244366169991202,0.0710390915890756,1.3954757085881955,1.2517001397675316,4.057333263013373,14.913997439999997,0.0,1.920308584776545,0.008572201074176,5.59274904,0.0,,,87.91666849454244,110.35229576039316,64.2119,0.0,0.7881011962890625,0.0,1437.1206697716893,1.7706808658064237,1.5882479885342398,5.148238934439087,inf
2024-08-29 01:00:00+00:00,159.31473044798784,330.8735503179948,490.18828076598265,1.324948300028452,0.0710390915890756,1.3959873916175276,1.2291226988994532,0.9480232769276588,3.7284993599999994,0.0,0.5144649412164473,0.008572201074176,1.8642496800000001,0.0,,,27.55833411216736,33.67412029445798,62.2319,0.0,2.7681007385253906,0.0,177.08469707902083,0.5043123511325643,0.4440310577548654,0.34248149416436524,inf
2024-08-29 02:00:00+00:00,0.0,611.1429105873551,611.1429105873551,1.1935578448124184,0.0710390915890756,1.264596936401494,1.2270702042750825,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,60.0719,0.0,4.9281005859375,0.0,124.01185810437228,0.2566094003864417,0.2489945533531861,0.13592812457751666,inf
2024-08-29 03:00:00+00:00,0.0,887.5196408529742,887.5196408529742,1.1953700978360795,0.0710390915890756,1.266409189425155,0.726862681397078,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,58.2719,0.0,6.728099822998047,0.0,131.91237707550758,0.1882268727785971,0.10803387293876199,0.09956265334918171,inf
2024-08-29 04:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.2296819263676482,0.0710390915890756,1.3007210179567237,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,57.1019,0.0,7.898101806640625,0.0,118.28553540704903,0.16468780091731583,0.0033643715943912082,0.08481372952329244,inf
2024-08-29 05:00:00+00:00,287.54365983295367,677.317620650954,964.8612804839076,1.2760944381504693,0.0710390915890756,1.347133529739545,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,56.2919,1.0,8.708099365234375,0.0,110.80044450755285,0.15469891571492048,0.0030514292790406647,0.07692464707628151,inf
2024-08-29 06:00:00+00:00,0.0,408.7261503928171,408.7261503928171,1.3122338923599142,0.0710390915890756,1.3832729839489897,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,55.3919,0.0,9.608100891113281,0.0,42.539743808358196,0.14396944824220212,0.0027655984953747414,0.06971902959464328,inf
2024-08-29 07:00:00+00:00,0.0,747.3849607182941,747.3849607182941,1.199737903814403,0.0710390915890756,1.2707769954034784,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,54.2219,0.0,10.778099060058594,0.0,69.34292926365357,0.11790362923205217,0.002465383665505775,0.06215079919410239,inf
2024-08-29 08:00:00+00:00,0.0,942.0164609053497,942.0164609053497,1.1994853625276432,0.0710390915890756,1.2705244541167187,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,53.1419,0.0,11.858100891113281,0.0,79.44075274408547,0.10714400777858767,0.0022408435897003833,0.05649028259473308,inf
2024-08-29 09:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.1955310186227635,0.0710390915890756,1.266570110211839,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,52.6019,0.0,12.398101806640625,0.0,75.35276088775768,0.10215838924095973,0.0021432433595309826,0.05402984108559695,inf
2024-08-29 10:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.1841673838957358,0.0710390915890756,1.2552064754848113,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,50.8019,0.0,14.198101043701172,0.0,65.79972899350007,0.08840664477744857,0.001871528402712702,0.04718007487860671,inf
2024-08-29 11:00:00+00:00,489.60136674259684,653.9618406285073,1143.5632073711042,1.373139289958015,0.0710390915890756,1.4441783815470906,1.0968983643648227,3.7750444469602455,13.671164319999999,0.0,1.9126457947670032,0.008572201074176,5.12668662,0.0,,,97.19166819254558,117.91073712838676,50.5319,0.0,14.468101501464844,0.0,79.04030858888586,0.09981809855293541,0.07581494809486689,0.260921894042424,inf
2024-08-29 12:00:00+00:00,19.428625664388765,696.7807706696595,716.2093963340484,1.3845040588201223,0.0710390915890756,1.4555431504091978,1.2112226104452861,4.057333263013373,14.913997439999997,0.0,1.905629069068965,0.008572201074176,5.59274904,0.0,,,86.46666721502939,108.88761496517253,54.8519,0.0,10.148101806640625,0.0,70.57570075473441,0.14343008950272182,0.11935459788673947,0.3998120377900004,inf
2024-08-29 13:00:00+00:00,272.00075930144266,957.5869809203142,1229.587740221757,1.3295657689387246,0.0710390915890756,1.4006048605278,1.2075820726616535,4.057333263013373,14.913997439999997,0.0,1.8885906602616926,0.008572201074176,5.59274904,0.0,,,59.25833435853322,81.66224369986908,59.8019,0.0,5.198101043701172,0.0,236.54556344411907,0.26944548571732574,0.23231215832653887,0.7805414379025719,inf
2024-08-29 14:00:00+00:00,93.25740318906605,447.6524504302282,540.9098536192944,1.3994531328243323,0.0710390915890756,1.4704922244134078,1.2075820726616535,4.057333263013373,14.913997439999997,0.0,1.904249264775359,0.008572201074176,5.59274904,0.0,,,125.5500005086263,147.96956845447585,65.3819,0.0,0.0,0.38189697265625,inf,inf,3.162062438626903,10.624156653541808,387.45939101136844
2024-08-29 15:00:00+00:00,0.0,965.3722409277965,965.3722409277965,1.3566246087758433,0.0710390915890756,1.4276637003649189,1.212031618841649,4.057333263013373,14.913997439999997,0.0,1.9020346438294844,0.008572201074176,5.59274904,0.0,,,85.65000025431316,108.06735357921681,67.6319,0.0,0.0,2.63189697265625,inf,inf,0.46051636193737566,1.5416003381464043,41.06063219874048
2024-08-29 16:00:00+00:00,353.6009870918755,762.9554807332585,1116.556467825134,1.362436329746213,0.0710390915890756,1.4334754213352885,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,1.920526878013377,0.008572201074176,5.59274904,0.0,,,140.66666666666666,163.1025122257542,68.9819,0.0,0.0,3.981903076171875,inf,inf,0.30448659845468745,1.0189432503500349,40.96094483107254
2024-08-29 17:00:00+00:00,0.0,653.9618406285073,653.9618406285073,1.2718870771356725,0.0710390915890756,1.342926168724748,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,1.9098744009968496,0.008572201074176,5.59274904,0.0,,,129.37500127156574,151.80019435363675,70.6919,0.0,0.0,5.691902160644531,inf,inf,0.21301071044807598,0.7128255455736672,26.669501700719223
2024-08-29 18:00:00+00:00,0.0,1027.6543209876543,1027.6543209876543,1.2463171202038927,0.0710390915890756,1.3173562117929682,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,1.9069226773287016,0.008572201074176,5.59274904,0.0,,,127.91666793823242,150.33890929663528,71.9519,0.0,0.0,6.951896667480469,inf,inf,0.17440364565707014,0.5836296851178379,21.625596076519596
2024-08-29 19:00:00+00:00,310.85801063022024,825.2375607931164,1136.0955714233367,1.2510142667073358,0.0710390915890756,1.3220533582964111,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,1.911020713176224,0.008572201074176,5.59274904,0.0,,,157.87500127156576,180.30134066581616,73.2119,0.0,0.0,8.211898803710938,inf,inf,0.14764382172999177,0.4940797932361117,21.956108444046876
2024-08-29 20:00:00+00:00,7.771450265755505,548.8608305274972,556.6322807932527,1.3819616306479483,0.0710390915890756,1.4530007222370238,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,1.9749922060151819,0.008572201074176,5.59274904,0.0,,,161.63333384195963,184.12364472904898,73.4819,0.0,0.0,8.481903076171875,inf,inf,0.14294387853191992,0.47835175980866823,21.707822298312472
2024-08-29 21:00:00+00:00,0.0,1000.4059109614665,1000.4059109614665,1.3334796046739577,0.0710390915890756,1.4045186962630332,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,1.9711501733926873,0.008572201074176,5.59274904,0.0,,,179.58333587646484,202.0698047309317,73.301895,0.0,0.0,8.301895141601562,inf,inf,0.14604329521872675,0.48872374244787814,24.340202000184423
2024-08-29 22:00:00+00:00,268.11503416856493,844.7007108118219,1112.8157449803869,1.3366344903659564,0.0710390915890756,1.4076735819550321,1.2128416231293362,4.057333263013373,14.913997439999997,0.0,1.9545801190006244,0.008572201074176,5.59274904,0.0,,,170.60833485921225,193.07823365928704,72.1319,0.0,0.0,7.13189697265625,inf,inf,0.17005876946615756,0.5688995899084383,27.07249339124647
2024-08-29 23:00:00+00:00,15.54290053151101,685.1028806584362,700.6457811899472,1.4201154862680574,0.0710390915890756,1.491154577857133,1.2475881645170162,4.057333263013373,14.913997439999997,0.0,1.9253477315886816,0.008572201074176,5.59274904,0.0,,,126.06666819254558,148.50733460520843,69.1619,0.0,0.0,4.161903381347656,inf,inf,0.29976384605858813,0.9748744483586683,35.68255218772537
2024-08-30 00:00:00+00:00,0.0,1027.6543209876543,1027.6543209876543,1.3253760014956903,0.0710390915890756,1.3964150930847659,1.2517001397675316,4.057333263013373,14.913997439999997,0.0,1.9557273543589648,0.008572201074176,5.59274904,0.0,,,128.55000178019205,151.0210478156252,67.0019,0.0,0.0,2.0018997192382812,inf,inf,0.6252561643016769,2.0267415115863945,75.43886757379056
2024-08-30 01:00:00+00:00,170.9719058466211,883.6270108492331,1054.5989166958543,1.314824823617697,0.0710390915890756,1.3858639152067727,1.2328091914806851,0.9472010735708146,4.971332479999999,0.0,0.6508709532834909,0.008572201074176,1.8642496800000001,0.0,,,2.0,9.495025314357667,63.1319,0.0,1.8680992126464844,0.0,564.5304647400569,0.7418577695578907,0.659927044096442,0.5070400261177462,inf
2024-08-30 02:00:00+00:00,46.628701594533034,311.4104002992892,358.03910189382225,1.344026883054964,0.0710390915890756,1.4150659746440395,1.2116400988849123,0.6698674703758454,3.7284993599999994,0.0,0.5271978353238101,0.008572201074176,1.39818726,0.0,,,26.441666920979817,32.1041235773778,60.6119,0.0,4.388099670410156,0.0,81.59320179260109,0.32247808412058543,0.2761195482990613,0.15265548202856405,inf
2024-08-30 03:00:00+00:00,0.0,747.3849607182941,747.3849607182941,1.2541792421774476,0.0710390915890756,1.325218333766523,0.7142840311303773,0.6698674703758454,3.7284993599999994,0.0,0.5077322697440023,0.008572201074176,1.8642496800000001,0.0,,,15.808333595593771,21.917387106411947,58.901897,0.0,6.098102569580078,0.0,122.56024758366107,0.2173165043791284,0.11713217726010858,0.10984850824212575,inf
2024-08-30 04:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.304195715550895,0.0710390915890756,1.3752348071399705,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,57.911903,0.0,7.088096618652344,0.0,131.80283102228543,0.19402032465542818,0.0037488413035943846,0.0945059733826268,inf
2024-08-30 05:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.3539452058562103,0.0710390915890756,1.4249842974452858,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,57.1019,0.0,7.898101806640625,0.0,118.28553540704903,0.18042111032896244,0.0033643715943912082,0.08481372952329244,inf
2024-08-30 06:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.3328827424908256,0.0710390915890756,1.4039218340799011,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,56.5619,0.0,8.438098907470703,0.0,110.71583909389145,0.1663789260442223,0.0031490682509475974,0.07938606524068777,inf
2024-08-30 07:00:00+00:00,233.14350797266516,700.6734006734007,933.8169086460658,1.3893028637978373,0.0710390915890756,1.4603419553869128,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,55.9319,0.0,9.068099975585938,0.0,102.97823261324675,0.1610416690727489,0.0029302885322627504,0.07387076368581409,inf
2024-08-30 08:00:00+00:00,0.0,420.4040404040404,420.4040404040404,1.363098298659441,0.0710390915890756,1.4341373902485166,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,54.8519,0.0,10.148101806640625,0.0,41.426864689999476,0.14132075313927758,0.002618435434938537,0.06600913975237255,inf
2024-08-30 09:00:00+00:00,0.0,844.700710811822,844.700710811822,1.3244083258125006,0.0710390915890756,1.395447417401576,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,54.1319,0.0,10.868099212646484,0.0,77.7229480780687,0.12839847981676378,0.0024449675005682094,0.06163612028829891,inf
2024-08-30 10:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.2619366293703778,0.0710390915890756,1.3329757209594533,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,53.5019,0.0,11.498100280761719,0.0,81.25091781126623,0.11593008309292177,0.00231100344570236,0.05825896922265044,inf
2024-08-30 11:00:00+00:00,411.8868640850418,657.8544706322484,1069.74133471729,1.278314681552426,0.0710390915890756,1.3493537731415015,1.0637358954031038,3.7750444469602455,13.671164319999999,0.0,1.9360624452980213,0.008572201074176,5.12668662,0.0,,,139.9166692097982,160.65915479617036,55.3019,0.0,9.698101043701172,0.0,110.3042059364887,0.1391358748543762,0.10968496725387188,0.3892560440388588,inf
2024-08-30 12:00:00+00:00,19.428625664388765,739.5997007108118,759.0283263752005,1.3924949540625735,0.0710390915890756,1.463534045651649,1.2140958858297606,4.057333263013373,14.913997439999997,0.0,2.0500399979917976,0.008572201074176,5.59274904,0.0,,,112.48333358764648,135.04869226671246,61.151897,0.0,3.848102569580078,0.0,197.24742588086187,0.38032615274372905,0.3155050739622692,1.0543724315165868,inf
2024-08-30 13:00:00+00:00,85.48595292331055,1027.6543209876543,1113.1402739109649,1.2676555090583288,0.0710390915890756,1.3386946006474043,1.2221802719859298,4.057333263013373,14.913997439999997,0.0,1.9923434616656945,0.008572201074176,5.59274904,0.0,,,125.78333409627278,148.29099623901266,66.0119,2.0,0.0,1.01190185546875,inf,inf,1.2078051496602615,4.009611447084329,146.54681720127772
2024-08-30 14:00:00+00:00,198.17198177676536,175.16835016835017,373.34033194511557,1.302507942642249,0.0710390915890756,1.3735470342313245,1.2221802719859298,4.057333263013373,14.913997439999997,0.0,1.942860691614939,0.008572201074176,5.59274904,0.0,,,143.27500128746033,165.73318066014946,69.7919,0.0,0.0,4.791900634765625,inf,inf,0.2550512552616207,0.846706468322213,34.58610545004667
2024-08-30 15:00:00+00:00,0.0,0.0,0.0,1.0591241392128636,0.0710390915890756,1.1301632308019391,1.2221802719859298,4.057333263013373,14.913997439999997,0.0,1.967552029892771,0.008572201074176,5.59274904,0.0,,,171.98333485921222,194.46620557017917,72.4919,0.0,0.0,7.4918975830078125,,inf,0.16313360646546032,0.5415628307861162,25.956869193092437
2024-08-30 16:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.3045693047949822,0.0710390915890756,1.3756083963840577,1.248827656532727,4.057333263013373,14.913997439999997,0.0,1.9471722022871107,0.008572201074176,5.59274904,0.0,,,180.6583340962728,203.12082497963408,74.7419,0.0,0.0,9.741897583007812,inf,inf,0.1281914171127173,0.4164828493054913,20.8502320260403
2024-08-30 17:00:00+00:00,0.0,0.0,0.0,1.089973000117411,0.0710390915890756,1.1610120917064868,1.2517001397675316,4.057333263013373,14.913997439999997,0.0,1.959705658048175,0.008572201074176,5.59274904,0.0,,,179.3333346048991,201.80835894402145,76.5419,0.0,0.0,11.541900634765625,,inf,0.10844835520393034,0.35153077395175153,17.484846329048253
2024-08-30 18:00:00+00:00,15.542900531511009,0.0,15.542900531511009,1.191669397521037,0.0710390915890756,1.2627084891101126,1.2533541895535478,4.057333263013373,14.913997439999997,0.0,1.9787150105382065,0.008572201074176,5.59274904,0.0,,,182.6583340962728,205.15236778788517,78.1619,0.0,0.0,13.161903381347656,inf,inf,0.09522590716854328,0.3082634133877026,15.58683131488536
2024-08-30 19:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.3407973717482917,0.0710390915890756,1.4118364633373672,1.2641414600634155,4.057333263013373,14.913997439999997,0.0,2.0292361149058475,0.008572201074176,5.59274904,0.0,,,183.3250020345052,205.86955683048524,78.5219,0.0,0.0,13.521896362304688,inf,inf,0.09348847426367597,0.3000565271542901,15.224902729205402
2024-08-30 20:00:00+00:00,0.0,0.0,0.0,1.0920928060907733,0.0710390915890756,1.1631318976798488,1.2716206310012506,4.057333263013373,14.913997439999997,0.0,1.9688475743123166,0.008572201074176,5.59274904,0.0,,,182.4166692097982,204.90083546518468,78.7919,0.0,0.0,13.791900634765625,,inf,0.09220053600124128,0.29418231543707185,14.85660612640186
2024-08-30 21:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.3247771869646177,0.0710390915890756,1.3958162785536934,1.2716206310012506,4.057333263013373,14.913997439999997,0.0,1.9814830205587555,0.008572201074176,5.59274904,0.0,,,187.32500076293945,209.8218024645724,78.2519,0.0,0.0,13.251899719238281,inf,inf,0.09595761045151821,0.30616993404524406,15.833337627809406
2024-08-30 22:00:00+00:00,0.0,0.0,0.0,1.092299733085929,0.0710390915890756,1.1633388246750045,1.2716206310012506,4.057333263013373,14.913997439999997,0.0,1.9417524023889892,0.008572201074176,5.59274904,0.0,,,181.31666692097983,203.77373800444298,76.5419,0.0,0.0,11.541900634765625,,inf,0.11017428335598149,0.35153077395175153,17.655128427518378
2024-08-30 23:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.304063807034637,0.0710390915890756,1.3751028986237126,1.2825133765202872,4.057333263013373,14.913997439999997,0.0,1.9450890208557472,0.008572201074176,5.59274904,0.0,,,180.04166793823242,202.50207564016233,73.6619,0.0,0.0,8.661903381347656,inf,inf,0.14806368993702032,0.4684112814915877,23.378473151319795
2024-08-31 00:00:00+00:00,0.0,0.0,0.0,1.038501955036708,0.0710390915890756,1.1095410466257836,1.2917340194460554,4.057333263013373,14.913997439999997,0.0,1.9640446930619566,0.008572201074176,5.59274904,0.0,,,149.30000178019205,171.7793651543282,72.4019,0.0,0.0,7.4019012451171875,,inf,0.17451381431198823,0.5481474459943483,23.207465145207912
2024-08-31 01:00:00+00:00,0.0,0.0,0.0,0.5777712461242728,0.0710390915890756,0.6488103377133484,1.2506110141608588,0.9521562864289727,2.48566624,0.0,0.3526506606659099,0.008572201074176,0.9321248400000001,0.0,,,15.25,19.029013941740086,70.6019,0.0,0.0,5.601898193359375,,inf,0.22324772264575662,0.16997029463293026,3.396886784607678
2024-08-31 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.21939441281944,0.6698674703758454,6.214165599999999,0.0,0.837989721706194,0.008572201074176,2.3303121,0.0,,,43.38333360354106,52.77437322632142,69.6119,0.0,0.0,4.611900329589844,,inf,0.26440172720035476,0.14524760348310034,11.443086245321107
2024-08-31 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.713476982135577,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,68.4419,0.0,0.0,3.4419021606445312,,inf,0.2072914768739304,0.19462129924413826,0.012225388596594985
2024-08-31 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,68.8919,0.0,0.0,3.8918991088867188,,inf,0.006827553496234539,0.17211840585648214,0.010811840247671763
2024-08-31 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,67.6319,0.0,0.0,2.63189697265625,,inf,0.010096196638371288,0.25451888023556624,0.01598793260621876
2024-08-31 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,67.9019,3.0,0.0,2.9019012451171875,,inf,0.009156806908085716,0.23083744545166082,0.014500352655398525
2024-08-31 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,67.1819,0.0,0.0,2.1819000244140625,,inf,0.012178444965647501,0.30701107423825924,0.019285297655486887
2024-08-31 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,67.0019,0.0,0.0,2.0018997192382812,,inf,0.013273466753860303,0.33461589705938344,0.021019330299596684
2024-08-31 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,65.9219,0.0,0.0,0.9218978881835938,,inf,0.02882331081181501,0.7266178597020962,0.04564344052056169
2024-08-31 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,6.214165599999999,0.0,0.8938582557453425,0.008572201074176,2.3303121,0.0,,,58.84999974568685,68.29690790250638,66.551895,3.0,0.0,1.5518951416015625,,inf,0.017122387109511167,0.43164480151960477,44.00871300623035
2024-08-31 11:00:00+00:00,396.3439635535308,147.91994014216237,544.2639036956932,1.3353784082699813,0.0710390915890756,1.4064174998590566,1.0887371442542793,3.7750444469602455,14.913997439999997,0.0,2.085445583638754,0.008572201074176,5.59274904,0.0,,,175.1833330790202,197.78409734373312,66.1919,0.0,0.0,1.1919021606445312,inf,inf,0.9134450630289447,3.1672435637828342,165.93987650528268
2024-08-31 12:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.183627010914977,0.0710390915890756,1.2546661025040524,1.2575935705695862,4.057333263013373,14.913997439999997,0.0,2.0101898279517307,0.008572201074176,5.59274904,0.0,,,145.10833104451498,167.6338395535409,68.0819,0.0,0.0,3.0819015502929688,inf,inf,0.40805767155347256,1.3165032032342754,54.39298978827064
2024-08-31 13:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.225065442734816,0.0710390915890756,1.2961045343238915,1.2917340194460554,4.057333263013373,14.913997439999997,0.0,1.9847073948676472,0.008572201074176,5.59274904,0.0,,,127.16666666666666,149.6666927426085,68.1719,3.0,0.0,3.1718978881835938,inf,inf,0.40724325466409467,1.279150025014465,47.185217815544505
2024-08-31 14:00:00+00:00,0.0,0.0,0.0,1.0942917570118658,0.0710390915890756,1.165330848600941,1.2934212578660487,4.057333263013373,14.913997439999997,0.0,1.967861978531789,0.008572201074176,5.59274904,0.0,,,127.94166564941406,150.42484630902004,67.3619,51.0,0.0,2.3619003295898438,,inf,0.5476188989273133,1.7178257745185843,63.68805847753199
2024-08-31 15:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2685430186217266,0.0710390915890756,1.3395821102108023,1.3048284819168303,4.057333263013373,14.913997439999997,0.0,1.9699994748469576,0.008572201074176,5.59274904,0.0,,,175.1916681925456,197.6769863484667,67.9019,0.0,0.0,2.9019012451171875,inf,inf,0.4496460670783914,1.3981637968694987,68.11981857793506
2024-08-31 16:00:00+00:00,0.0,0.0,0.0,1.074307096482122,0.0710390915890756,1.1453461880711977,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.946157124987729,0.008572201074176,5.59274904,0.0,,,176.4166692097982,198.87814501586007,70.2419,3.0,0.0,5.2418975830078125,,inf,0.24932696004929267,0.7740199419701874,37.940105060531025
2024-08-31 17:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1478132190720474,0.0710390915890756,1.2188523106611229,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.9827681105491455,0.008572201074176,5.59274904,0.0,,,145.1750005086263,167.67308730024962,71.051895,2.0,0.0,6.0518951416015625,inf,inf,0.21595654892910202,0.6704235893187745,27.705881112784272
2024-08-31 18:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2096068824457125,0.0710390915890756,1.280645974034788,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.9610950915442198,0.008572201074176,5.59274904,0.0,,,177.91666793823242,200.39308171085082,70.9619,53.0,0.0,5.9618988037109375,inf,inf,0.2192164664800372,0.6805437993157343,33.61229170580985
2024-08-31 19:00:00+00:00,0.0,0.0,0.0,1.0463624423968683,0.0710390915890756,1.117401533985944,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.9625067446713198,0.008572201074176,5.59274904,0.0,,,181.25833384195963,203.73615926770515,69.9719,3.0,0.0,4.971900939941406,,inf,0.2628665383820931,0.8160527154551853,40.97751780028549
2024-08-31 20:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.3146251201283656,0.0710390915890756,1.3856642117174411,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.9659681363210322,0.008572201074176,5.59274904,0.0,,,148.6916681925456,171.17295500994078,71.051895,3.0,0.0,6.0518951416015625,inf,inf,0.21595654892910202,0.6704235893187745,28.284190489897
2024-08-31 21:00:00+00:00,0.0,0.0,0.0,1.0254467733361068,0.0710390915890756,1.0964858649251823,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.9321696248922202,0.008572201074176,5.59274904,0.0,,,176.94166692097983,199.38915522694623,70.2419,53.0,0.0,5.2418975830078125,,inf,0.24932696004929267,0.7740199419701874,38.037590790268034
2024-08-31 22:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2799896663585215,0.0710390915890756,1.351028757947597,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.9662309800049194,0.008572201074176,5.59274904,0.0,,,143.40000025431314,165.88154991539224,69.4319,1.0,0.0,4.4319000244140625,inf,inf,0.2948952778856655,0.9154839325487242,37.428991854870034
2024-08-31 23:00:00+00:00,0.0,0.0,0.0,1.1214865665236902,0.0710390915890756,1.1925256581127657,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.973762403034175,0.008572201074176,5.59274904,0.0,,,134.6750005086263,157.16408159273465,68.7119,2.0,0.0,3.7118988037109375,,inf,0.35209644938446727,1.0930613892159695,42.34061592293714
2024-09-01 00:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1373663543458148,0.0710390915890756,1.2084054459348903,1.3069463892610726,4.057333263013373,14.913997439999997,0.0,1.921858549135718,0.008572201074176,5.59274904,0.0,,,148.85000101725262,171.2871782474625,69.1619,3.0,0.0,4.161903381347656,inf,inf,0.3140261244694905,0.9748744483586683,41.15597181210833
2024-09-01 01:00:00+00:00,0.0,0.0,0.0,0.088835875087005,0.0710390915890756,0.15987496667608062,1.3022869931037397,0.9521562864289727,14.913997439999997,0.0,2.0062241927315334,0.008572201074176,5.59274904,0.0,,,75.316667954127,97.8382108279327,69.1619,3.0,0.0,4.161903381347656,,inf,0.3129065895523142,0.2287790463123767,23.508044724539456
2024-09-01 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.3018634116348913,0.6698674703758454,14.913997439999997,0.0,2.0555608074100897,0.008572201074176,5.59274904,0.0,,,47.00000027815501,69.57087976663927,68.801895,2.0,0.0,3.8018951416015625,,inf,0.3424248600098099,0.17619304200316824,18.299000150049448
2024-09-01 03:00:00+00:00,0.0,0.0,0.0,0.07905314981409414,0.0710390915890756,0.15009224140316976,0.7704920523569664,0.6698674703758454,14.913997439999997,0.0,1.9785137816099585,0.008572201074176,5.59274904,0.0,,,74.85000026226044,97.34383272494458,68.0819,3.0,0.0,3.0819015502929688,,inf,0.250005407305669,0.21735524624794295,31.58563994871639
2024-09-01 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9077397850954678,0.008572201074176,5.59274904,0.0,,,33.74166623751323,56.164724703682865,68.2619,2.0,0.0,3.26190185546875,,inf,0.008146213634025191,0.20536101331582904,17.218398097882606
2024-09-01 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9258190260881642,0.008572201074176,5.59274904,0.0,,,33.36666623751323,55.80780394467557,68.2619,3.0,0.0,3.26190185546875,,inf,0.008146213634025191,0.20536101331582904,17.10897703777042
2024-09-01 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.917977305771264,0.008572201074176,5.59274904,0.0,,,31.141666491826374,53.574962478671814,68.6219,0.0,0.0,3.6219024658203125,,inf,0.007336517098025544,0.18494906384071536,14.791939590934788
2024-09-01 07:00:00+00:00,143.77182991647683,0.0,143.77182991647683,0.4502975929218728,0.0710390915890756,0.5213366845109484,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.912538273453253,0.008572201074176,5.59274904,0.0,,,33.56666624546051,55.99452319998794,67.3619,3.0,0.0,2.3619003295898438,inf,inf,0.01125032628810632,0.2836137757312441,23.70740310185387
2024-09-01 08:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.579130914745572,0.0710390915890756,0.6501700063346475,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9938873641144421,0.008572201074176,5.59274904,0.0,,,48.32500032583872,70.83420637102734,66.4619,3.0,0.0,1.4618988037109375,inf,inf,0.018176462899087052,0.45821740100985736,48.45356340070817
2024-09-01 09:00:00+00:00,0.0,0.0,0.0,0.16075418234358618,0.0710390915890756,0.2317932739326618,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,2.101359354367498,0.008572201074176,5.59274904,0.0,,,102.80000106493632,125.41667910037799,66.4619,0.0,0.0,1.4618988037109375,,inf,0.018176462899087052,0.45821740100985736,85.79026043527479
2024-09-01 10:00:00+00:00,0.0,0.0,0.0,0.8941096930772204,0.0710390915890756,0.9651487846662961,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,2.0278315471096025,0.008572201074176,5.59274904,0.0,,,76.53333389759064,99.07648412577441,66.0119,3.0,0.0,1.01190185546875,,inf,0.026259611269872026,0.6619885779985434,97.91115965478545
