,Boiler 1 MBtu,Boiler 2 MBtu,Total Boiler NG Consumption (MBtu),Pump 4a kW (Correlated),Pump 4b kW (Correlated),Heating System kW,AHU 19 Total kW (Correlated),HRU Total kW (Correlated),Pump 1a kW (Formula Based),Pump 1b kW (Formula Based),Pump 2a kW (Correlated),Pump 2b kW (Correlated),Pump 3a kW (Formula Based),Pump 3b kW (Formula Based),Tower Fan 1 kW (Correlated),Tower Fan 2 kW (Correlated),Chiller kW,Total CHW kW,temperature_2m,weather_code,HDD,CDD,Boiler NG Consumption (MBtu/hr)/HDD,Heating System kW/HDD,AHU 19 Total kW/DD,HRU Total kW/DD,Total CHW kW/CDD
2024-09-01 11:00:00+00:00,73.8287775246773,0.0,73.8287775246773,1.314051968396426,0.0710390915890756,1.3850910599855015,1.148456654697813,3.7750444469602455,14.913997439999997,0.0,1.9464750490312264,0.008572201074176,5.59274904,0.0,,,144.90000077088672,167.36179450099215,66.1019,0.0,0.0,1.101898193359375,inf,inf,1.0422529609532205,3.425946670673092,151.88498856754953
2024-09-01 12:00:00+00:00,0.0,0.0,0.0,1.1148538138729918,0.0710390915890756,1.1858929054620673,1.3163882033652354,4.057333263013373,14.913997439999997,0.0,1.980490341080738,0.008572201074176,5.59274904,0.0,,,135.61666584014893,158.11247486230386,68.2619,3.0,0.0,3.26190185546875,,inf,0.4035646263109484,1.2438551013455663,48.47248073917981
2024-09-01 13:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.1590264109980777,0.0710390915890756,1.2300655025871534,1.3273991713411106,4.057333263013373,14.913997439999997,0.0,2.0019406651963214,0.008572201074176,5.59274904,0.0,,,177.10000228881836,199.61726163508888,71.051895,0.0,0.0,6.0518951416015625,inf,inf,0.21933611542876635,0.6704235893187745,32.98425649560454
2024-09-01 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2414885612598534,0.0710390915890756,1.312527652848929,1.3273991713411106,4.057333263013373,14.913997439999997,0.0,2.0465300452228976,0.008572201074176,5.59274904,0.0,,,182.49166615804037,205.05351488433746,74.0219,0.0,0.0,9.021896362304688,inf,inf,0.14713083791199968,0.4497206684800475,22.72842722302737
2024-09-01 15:00:00+00:00,0.0,0.0,0.0,1.057596134451376,0.0710390915890756,1.1286352260404515,1.3317313371585278,4.057333263013373,14.913997439999997,0.0,2.014650733836474,0.008572201074176,5.59274904,0.0,,,184.23333485921222,206.7633042741229,76.9919,0.0,0.0,11.991897583007812,,inf,0.11105259429880007,0.33833955259612136,17.241917123033204
2024-09-01 16:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.310613709352899,0.0710390915890756,1.3816528009419744,1.3364127457847872,4.057333263013373,14.913997439999997,0.0,1.9933071478921032,0.008572201074176,5.59274904,0.0,,,184.71666717529297,207.22529300425924,78.7919,1.0,0.0,13.791900634765625,inf,inf,0.0968983739932156,0.29418231543707185,15.025143995157617
2024-09-01 17:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.1215328733485679,0.0710390915890756,1.1925719649376434,1.3523902316994116,4.057333263013373,14.913997439999997,0.0,2.0118267818563096,0.008572201074176,5.59274904,0.0,,,186.83333333333334,209.3604787962638,80.5919,0.0,0.0,15.591903686523438,inf,inf,0.0867366973840612,0.26022051858364487,13.427512316999527
2024-09-01 18:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.0311922192787488,0.0710390915890756,1.1022313108678243,1.3636608629043558,4.057333263013373,14.913997439999997,0.0,2.004214182794068,0.008572201074176,5.59274904,0.0,,,189.00833384195965,211.52786670582788,82.6619,1.0,0.0,17.661903381347656,inf,inf,0.07720916786038405,0.22972231109010777,11.976504578165553
2024-09-01 19:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2375100064207598,0.0710390915890756,1.3085490980098353,1.3619219281826482,4.057333263013373,14.913997439999997,0.0,2.021863842687294,0.008572201074176,5.59274904,0.0,,,188.14166895548504,210.67885147924648,84.2819,1.0,0.0,19.281898498535156,inf,inf,0.07063214902236485,0.21042187642060287,10.926250415396167
2024-09-01 20:00:00+00:00,0.0,0.0,0.0,1.0143960312285671,0.0710390915890756,1.0854351228176427,1.3632332706263892,4.057333263013373,14.913997439999997,0.0,2.0064925814417864,0.008572201074176,5.59274904,0.0,,,188.9083340962728,211.43014535878876,84.2819,0.0,0.0,19.281898498535156,,inf,0.07070015801244643,0.21042187642060287,10.965214103520516
2024-09-01 21:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2199822181711484,0.0710390915890756,1.291021309760224,1.3571682393116657,4.057333263013373,14.913997439999997,0.0,1.9716402659069634,0.008572201074176,5.59274904,0.0,,,187.49166742960614,209.97862637658727,83.1119,0.0,0.0,18.111900329589844,inf,inf,0.07493240436479366,0.22401477421918067,11.593406685964375
2024-09-01 22:00:00+00:00,0.0,0.0,0.0,1.07405477341808,0.0710390915890756,1.1450938650071556,1.3428666020152806,4.057333263013373,14.913997439999997,0.0,1.9616155521264795,0.008572201074176,5.59274904,0.0,,,146.71666844685873,169.19360268005937,74.3819,3.0,0.0,9.38189697265625,,inf,0.14313380395554284,0.43246406082251404,18.034050381620897
2024-09-01 23:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2414127978947358,0.0710390915890756,1.3124518894838113,1.3342675659971421,4.057333263013373,14.913997439999997,0.0,1.9777901715792248,0.008572201074176,5.59274904,0.0,,,148.81666946411133,171.30977831676472,66.3719,3.0,0.0,1.3719024658203125,inf,inf,0.9725673648376548,2.957450229953001,124.87023136468532
2024-09-02 00:00:00+00:00,0.0,0.0,0.0,1.2302124651507345,0.0710390915890756,1.30125155673981,1.3222677875447777,4.057333263013373,14.913997439999997,0.0,1.9531788767436786,0.008572201074176,5.59274904,0.0,,,159.6999994913737,182.16849704919156,66.7319,53.0,0.0,1.731903076171875,,inf,0.7634767821230863,2.342702267139296,105.18400224327164
2024-09-02 01:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.33485336574103874,0.0710390915890756,0.4058924573301143,1.2712594560911123,0.9521562864289727,11.185498079999999,0.0,1.4945638724892254,0.008572201074176,4.19456178,0.0,,,56.30833284060161,73.19152877416501,65.4719,1.0,0.0,0.47190093994140625,inf,inf,2.6939116846195703,2.0177037294038818,155.0993494169621
2024-09-02 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.2542932945490408,0.6698674703758454,14.913997439999997,0.0,2.051112431476459,0.008572201074176,5.59274904,0.0,,,59.45833365122477,82.02476476377541,65.8319,3.0,0.0,0.8319015502929688,,inf,1.5077424655685752,0.8052244525087612,98.59912478211989
2024-09-02 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.7154946046225777,0.6698674703758454,14.913997439999997,0.0,1.9697366075163756,0.008572201074176,5.59274904,0.0,,,46.2000013589859,68.68505664757645,64.7519,0.0,0.24810028076171875,0.0,0.0,0.332522355646119,2.883892764755697,2.699986748580916,inf
2024-09-02 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9354740367341288,0.008572201074176,5.59274904,0.0,,,19.09166649977366,41.542459217581964,61.5119,0.0,3.48809814453125,0.0,0.0,0.02365153914166508,0.007617947737374378,0.19204375640234914,inf
2024-09-02 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9240392795333576,0.008572201074176,5.59274904,0.0,,,19.833333174387615,42.27269113499515,59.8919,1.0,5.108100891113281,0.0,0.0,0.01615059912753016,0.005201962516852394,0.13113826148994712,inf
2024-09-02 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9264625958045332,0.008572201074176,5.59274904,0.0,,,6.433333436648051,28.87511471352676,59.3519,0.0,5.648101806640625,0.0,0.0,0.014606480658396427,0.004704615865215108,0.118600459642612,inf
2024-09-02 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.915613365040611,0.008572201074176,5.59274904,0.0,,,19.63333316644033,42.064265212555114,57.911903,0.0,7.088096618652344,0.0,0.0,0.01163907523188301,0.0037488413035943846,0.0945059733826268,inf
2024-09-02 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,14.913997439999997,0.0,1.9787892829239715,0.008572201074176,5.59274904,0.0,,,72.08333416779836,94.5774421317965,56.5619,0.0,8.438098907470703,0.0,0.0,0.009776952214000418,0.0031490682509475974,0.07938606524068777,inf
2024-09-02 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,1.24283312,0.0,0.19154293106267248,0.008572201074176,0.9321248400000001,0.0,,,0.5333333412806193,2.908406433417468,55.5719,0.0,9.4281005859375,0.0,0.0,0.008750319223195557,0.0028183990110908805,0.07105009797784587,inf
2024-09-02 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,53.951897,0.0,11.048103332519531,0.0,0.0,0.007467244586002279,0.002405132226601993,0.06063189764021527,inf
2024-09-02 11:00:00+00:00,466.2870159453303,0.0,466.2870159453303,1.2667448701051003,0.0710390915890756,1.3377839616941758,1.112584489989006,3.7750444469602455,13.671164319999999,0.0,1.8876797162409589,0.008572201074176,5.12668662,0.0,,,124.64166692892711,145.33576978624222,52.6919,2.0,12.308101654052734,0.0,37.88456002813352,0.10869133188006119,0.09039448334606996,0.3067121602556169,inf
2024-09-02 12:00:00+00:00,19.428625664388765,0.0,19.428625664388765,1.2035011741369026,0.0710390915890756,1.2745402657259781,1.250056153439869,4.057333263013373,14.913997439999997,0.0,1.902587027519339,0.008572201074176,5.59274904,0.0,,,86.066667954127,108.4845736627205,56.0219,2.0,8.978099822998047,0.0,2.1640019656075715,0.1419610263700958,0.13923393346972604,0.45191447444371496,inf
2024-09-02 13:00:00+00:00,0.0,0.0,0.0,1.0683752159113662,0.0710390915890756,1.1394143075004417,1.2517001397675316,4.057333263013373,14.913997439999997,0.0,1.8870013168171411,0.008572201074176,5.59274904,0.0,,,87.28333409627278,109.68565409416411,59.3519,2.0,5.648101806640625,0.0,0.0,0.20173402436917864,0.22161430204672905,0.7183534224264614,inf
2024-09-02 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2876331194733475,0.0710390915890756,1.358672211062423,1.2517001397675316,4.057333263013373,14.913997439999997,0.0,1.9026798937071452,0.008572201074176,5.59274904,0.0,,,84.83333333333333,107.25133190811465,62.1419,1.0,2.8581008911132812,0.0,2.7190958478475498,0.47537587468901277,0.43794819968023313,1.41959063643585,inf
2024-09-02 15:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1891065226080042,0.0710390915890756,1.2601456141970797,1.2517001397675316,4.057333263013373,14.913997439999997,0.0,1.8982274698361363,0.008572201074176,5.59274904,0.0,,,115.00833511352539,137.4218812644357,63.671898,1.0,1.3281021118164062,0.0,11.703091496672227,0.9488318729300231,0.9424728178886923,3.054985928351757,inf
2024-09-02 16:00:00+00:00,0.0,0.0,0.0,1.11458855050676,0.0710390915890756,1.1856276420958358,1.2492251742495044,4.057333263013373,14.913997439999997,0.0,1.9072816191851991,0.008572201074176,5.59274904,0.0,,,99.76666768391928,122.18926798417866,64.4819,3.0,0.518096923828125,0.0,0.0,2.2884282603638066,2.4111804505983248,7.831224383720457,inf
2024-09-02 17:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.2537906394682619,0.0710390915890756,1.3248297310573374,1.2467502087314772,4.057333263013373,14.913997439999997,0.0,1.9697239496201606,0.008572201074176,5.59274904,0.0,,,115.11666742960611,137.60171006030043,64.3919,1.0,0.6081008911132812,0.0,19.169804828425548,2.1786347469938816,2.05023578644818,6.672138328206371,inf
2024-09-02 18:00:00+00:00,15.542900531511009,0.0,15.542900531511009,1.2097803616673144,0.0710390915890756,1.28081945325639,1.2467502087314772,4.057333263013373,14.913997439999997,0.0,1.9566220883589456,0.008572201074176,5.59274904,0.0,,,86.46666717529297,108.93860794472609,66.0119,1.0,0.0,1.01190185546875,inf,inf,1.232086098067225,4.009611447084329,107.65728648087293
2024-09-02 19:00:00+00:00,0.0,0.0,0.0,0.9582263906794577,0.0710390915890756,1.0292654822685332,1.245927192047105,4.057333263013373,14.913997439999997,0.0,1.979465453732218,0.008572201074176,5.59274904,0.0,,,111.44166692097981,133.93645105578622,64.0319,1.0,0.9681015014648438,0.0,0.0,1.0631793057971108,1.2869799191116638,4.19102052509389,inf
2024-09-02 20:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.1429877370381267,0.0710390915890756,1.2140268286272025,1.2332067137656242,4.057333263013373,14.913997439999997,0.0,1.9608450724795954,0.008572201074176,5.59274904,0.0,,,86.59166769186656,109.06783144542032,62.951897,1.0,2.0481033325195312,0.0,5.69169299885512,0.5927566296831975,0.6021213354741045,1.9810198043192144,inf
2024-09-02 21:00:00+00:00,0.0,0.0,0.0,1.0963877679219487,0.0710390915890756,1.1674268595110242,1.2270702042750825,4.057333263013373,14.913997439999997,0.0,1.9713703425467026,0.008572201074176,5.59274904,0.0,,,99.07500076293945,121.56168978656032,62.2319,1.0,2.7681007385253906,0.0,0.0,0.4217429095925643,0.44328957656676954,1.46574624490537,inf
2024-09-02 22:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.14767111992705,0.0710390915890756,1.2187102115161255,1.2229972247703094,4.057333263013373,14.913997439999997,0.0,1.957267923061896,0.008572201074176,5.59274904,0.0,,,72.45833257834116,94.93091918247723,61.151897,0.0,3.848102569580078,0.0,6.058661476845893,0.3167041910863401,0.31781825007428743,1.0543724315165868,inf
2024-09-02 23:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.1553010369003736,0.0710390915890756,1.226340128489449,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,2.002311639199285,0.008572201074176,5.59274904,0.0,,,84.23333358764648,106.75096390791995,59.2619,0.0,5.73809814453125,0.0,4.063079823667095,0.21371891828971668,0.211295814832891,0.7070867665238967,inf
2024-09-03 00:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.0175559819650843,0.0710390915890756,1.0885950735541599,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,2.0025879374993636,0.008572201074176,5.59274904,0.0,,,85.48333358764648,108.00124020622002,57.2819,0.0,7.718101501464844,0.0,3.020736484592954,0.14104441012437474,0.15708994275466812,0.5256905810636616,inf
2024-09-03 01:00:00+00:00,0.0,0.0,0.0,0.3703459367863972,0.0710390915890756,0.44138502837547283,1.1847157044417633,0.9521562864289727,2.48566624,0.0,0.33352032918398083,0.008572201074176,0.9321248400000001,0.0,,,1.0333333412806194,4.793216951538777,54.491898,0.0,10.508102416992188,0.0,0.0,0.04200425641662272,0.11274306791357609,0.09061162983045187,inf
2024-09-03 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1691779918097371,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,52.241898,0.0,12.758102416992188,0.0,0.0,0.006466391873878679,0.09164199765731142,0.05250525889207992,inf
2024-09-03 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.6930922241256265,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,51.0719,0.0,13.9281005859375,0.0,0.0,0.005923197444355419,0.0497621495371312,0.04809467495174301,inf
2024-09-03 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,50.2619,0.0,14.73809814453125,0.0,0.0,0.005597661854759898,0.0018029564674687363,0.04545141875204623,inf
2024-09-03 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,49.8119,0.0,15.188098907470703,0.0,0.0,0.005431811466198101,0.0017495375510625181,0.044104760869469434,inf
2024-09-03 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,48.7319,0.0,16.26810073852539,0.0,0.0,0.0050712059828828095,0.0016333897727191116,0.041176747128784066,inf
2024-09-03 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,47.8319,0.0,17.16809844970703,0.0,0.0,0.004805359780352263,0.001547763105256718,0.03901815173871376,inf
2024-09-03 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,46.6619,0.0,18.33810043334961,0.0,0.0,0.004498769656933387,0.0014490131878407415,0.03652872732432126,inf
2024-09-03 09:00:00+00:00,0.0,0.0,0.0,0.9319426782806819,0.0710390915890756,1.0029817698697576,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,45.311897,0.0,19.68810272216797,0.0,0.0,0.05094354616204042,0.0013496551568654956,0.034023972742767285,inf
2024-09-03 10:00:00+00:00,0.0,0.0,0.0,0.9040196902517608,0.0710390915890756,0.9750587818408364,0.45619756382011223,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,,,0.0,0.0420785914253393,45.311897,0.0,19.68810272216797,0.0,0.0,0.049525279078464046,0.02317123037490317,0.034023972742767285,inf
2024-09-03 11:00:00+00:00,338.0580865603645,0.0,338.0580865603645,1.3171056034200213,0.0710390915890756,1.3881446950090968,1.1858199058325711,3.7750444469602455,13.671164319999999,0.0,1.9706931939324188,0.008572201074176,4.19456178,0.0,,,46.74166679382324,66.58665828882984,45.491898,0.0,19.508102416992188,0.0,17.32911173697268,0.0711573409518282,0.06078602011027396,0.19351161718692125,inf
2024-09-03 12:00:00+00:00,15.542900531511009,0.0,15.542900531511009,1.304279972944878,0.0710390915890756,1.3753190645339535,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,2.1923295870296613,0.008572201074176,4.6606242,0.0,,,71.61666615804036,93.3921895861442,49.991898,0.0,15.008102416992188,0.0,1.0356339595546284,0.09163843811305658,0.08078543771577072,0.27034285549781806,inf
2024-09-03 13:00:00+00:00,27.200075930144266,0.0,27.200075930144266,1.0853996839641187,0.0710390915890756,1.1564387755531942,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,2.0090248913359448,0.008572201074176,5.59274904,0.0,,,58.20833333333333,80.73267690574346,55.3019,0.0,9.698101043701172,0.0,2.804680607840281,0.1192438365348122,0.12501788933487104,0.41836368220236,inf
2024-09-03 14:00:00+00:00,0.0,0.0,0.0,1.042180477437299,0.0710390915890756,1.1132195690263744,1.2124361230398304,4.057333263013373,14.913997439999997,0.0,2.012083660884053,0.008572201074176,5.59274904,0.0,,,111.36666742960611,133.89406977156435,60.3419,0.0,4.658100128173828,0.0,0.0,0.23898575350350046,0.26028554339280735,0.8710274900432462,inf
2024-09-03 15:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.243077705736859,0.0710390915890756,1.3141167973259344,1.2096045936525606,4.057333263013373,14.913997439999997,0.0,2.001308406429831,0.008572201074176,5.59274904,0.0,,,71.70833412806194,94.22496121556594,63.4919,0.0,1.5080986022949219,0.0,15.459433993101193,0.8713732612219127,0.8020726176735835,2.6903633866109278,inf
2024-09-03 16:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1778059749627707,0.0710390915890756,1.2488450665518465,1.2075820726616535,4.057333263013373,14.913997439999997,0.0,1.9893408895214644,0.008572201074176,5.59274904,0.0,,,125.97500129540761,148.47966086600326,67.3619,0.0,0.0,2.3619003295898438,inf,inf,0.5112756273129258,1.7178257745185843,62.86449051463045
2024-09-03 17:00:00+00:00,0.0,0.0,0.0,1.0918123544328107,0.0710390915890756,1.1628514460218862,1.5771125928164405,4.739923444129144,14.913997439999997,0.0,2.008328022702842,0.008572201074176,5.59274904,0.0,0.0,0.0,72.63333439826965,95.15698110204667,69.3419,0.0,0.0,4.3419036865234375,,inf,0.3632306717699753,1.0916694119312447,21.915958522386955
2024-09-03 18:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.1805880641442268,0.0710390915890756,1.2516271557333023,1.9466431129712272,5.423520079327716,14.913997439999997,0.0,1.9720281157157509,0.008572201074176,5.59274904,0.0,0.06454342177863637,0.07221782978792914,168.49166870117188,191.11577674952838,71.7719,0.0,0.0,6.7718963623046875,inf,inf,0.28745908218665117,0.8008864561952515,28.221899232445683
2024-09-03 19:00:00+00:00,0.0,0.0,0.0,1.1675071371386376,0.0710390915890756,1.2385462287277131,1.9466431129712272,5.440829968554805,14.913997439999997,0.0,1.9891580274499465,0.008572201074176,5.59274904,0.0,0.08600141574488604,0.09622724411925851,130.69166819254556,153.37837356093382,73.5719,0.0,0.0,8.5718994140625,,inf,0.22709588843024583,0.6347286296464159,17.893160681436747
2024-09-03 20:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.1768726886050642,0.0710390915890756,1.2479117801941397,1.9466431129712272,5.4480539527805085,14.913997439999997,0.0,1.9774584195315652,0.008572201074176,5.59274904,0.0,0.07357585756526451,0.08232424950094504,160.34999974568683,182.9986769533588,73.7519,0.0,0.0,8.751899719238281,inf,inf,0.22242520771714835,0.622499586096112,20.90959481072368
2024-09-03 21:00:00+00:00,31.08580106302202,0.0,31.08580106302202,1.1513182681053051,0.0710390915890756,1.2223573596943806,1.9466431129712272,5.433321714507156,14.913997439999997,0.0,1.9962046506938433,0.008572201074176,5.59274904,0.0,0.0719317791705586,0.08048468521391211,178.6333351135254,201.29727490967787,73.2119,0.0,0.0,8.211898803710938,inf,inf,0.23705152237038574,0.661640120559188,24.512878168775302
2024-09-03 22:00:00+00:00,0.0,0.0,0.0,1.0725193078690283,0.0710390915890756,1.1435583994581038,1.9466431129712272,5.442891066082387,14.913997439999997,0.0,2.001261154714686,0.008572201074176,5.59274904,0.0,0.053525755627834154,0.05989012981770185,101.45833460489908,124.08833032613347,73.0319,0.0,0.0,8.031898498535156,,inf,0.24236400812662817,0.677659343812058,15.449439550159218
2024-09-03 23:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.3572885626778064,0.0710390915890756,1.428327654266882,1.9466431129712272,5.401073098998371,14.913997439999997,0.0,2.0177200588243815,0.008572201074176,5.59274904,0.0,0.06340595069399471,0.07094510995195458,141.5083351135254,164.17572491406992,68.2619,0.0,0.0,3.26190185546875,inf,inf,0.5967816320738092,1.6558049071719272,50.33128898063585
2024-09-04 00:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.003668800798562,0.0710390915890756,1.0747078923876374,1.9466431129712272,5.423328909947232,14.913997439999997,0.0,1.991848937778854,0.008572201074176,5.59274904,0.0,0.017964161821208975,0.02010015497995021,84.97500101725261,107.5202329529068,65.2019,0.0,0.0,0.20189666748046875,inf,inf,9.641779318420614,26.86190405035724,532.5508057893436
2024-09-04 01:00:00+00:00,0.0,0.0,0.0,0.342906875119259,0.0710390915890756,0.41394596670833456,1.9138257447862446,1.0422334364279155,2.48566624,0.0,0.3513952551739134,0.008572201074176,0.9321248400000001,0.0,0.012592996000339533,0.014090341302196246,14.666667183240255,18.47110905679088,61.961903,0.0,3.038097381591797,0.0,0.0,0.13625171109276607,0.6299421988190202,0.3430546508294748,inf
2024-09-04 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.9082390321193108,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.2619,0.0,5.73809814453125,0.0,0.0,0.014377392598970544,0.3325560114265345,0.11674032989733175,inf
2024-09-04 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1226288528880755,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.901897,0.0,6.098102569580078,0.0,0.0,0.01352861629564738,0.18409478031547458,0.10984850824212575,inf
2024-09-04 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.6419,0.0,7.358100891113281,0.0,0.0,0.01121198132727263,0.0036112782035870174,0.09103809261230371,inf
2024-09-04 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.1919,0.0,7.808101654052734,0.0,0.0,0.010565806318944349,0.003403151053249868,0.08579133572475403,inf
2024-09-04 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.8419,0.0,9.158100128173828,0.0,0.0,0.00900829742421706,0.002901491466131221,0.0731448074382891,inf
2024-09-04 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.0419,0.0,10.958099365234375,0.0,0.0,0.007528576539202215,0.002424886696334795,0.061129895618674934,inf
2024-09-04 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,52.8719,0.0,12.128101348876953,0.0,0.0,0.0068022922485710844,0.002190957067680849,0.05523267419247566,inf
2024-09-04 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.4319,0.0,13.568099975585938,0.0,0.0,0.0060803568623312345,0.0019584281819624554,0.04937076463035991,inf
2024-09-04 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,50.4419,0.0,14.558101654052734,0.0,0.0,0.005666871392698641,0.0018252482362955855,0.04601338047322711,inf
2024-09-04 11:00:00+00:00,330.28663629460897,0.0,330.28663629460897,1.237430305101605,0.0710390915890756,1.3084693966906804,1.7563019713116312,5.025274830668701,13.671164319999999,0.0,1.902570402230793,0.008572201074176,5.12668662,0.0,0.025929609039530913,0.02901271795763715,97.74166615804037,118.50560202834251,50.3519,0.0,14.648101806640625,0.0,22.548084431313523,0.08932689122200763,0.1198996289413706,0.3430666237171102,inf
2024-09-04 12:00:00+00:00,31.08580106302202,0.0,31.08580106302202,1.4492565484420679,0.0710390915890756,1.5202956400311434,1.928147905321391,5.406652662394357,14.913997439999997,0.0,1.9320100962582196,0.008572201074176,5.59274904,0.0,0.03223169074118734,0.036064136229212125,111.94166819254558,134.45729279684838,56.2919,0.0,8.708099365234375,0.0,3.569757275293259,0.17458409421700774,0.2214200624557866,0.6208763170502521,inf
2024-09-04 13:00:00+00:00,0.0,0.0,0.0,0.13827498308984112,1.1913692786577281,1.3296442617475692,1.9277463847898202,5.463474961332982,14.913997439999997,0.0,0.18973679750934053,1.6388734251938062,5.59274904,0.0,0.01796416182120897,0.02010015497995021,85.0749994913737,107.44842051087801,60.7919,0.0,4.208099365234375,0.0,0.0,0.31597263903332595,0.45810381777485715,1.2983236580557045,inf
2024-09-04 14:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.1939096571439431,1.2053694553502177,1.9321522008216612,5.441904072207741,1.24283312,4.786073702680529,0.0335063903511633,1.8182645943817417,5.59274904,0.0,0.08600751027813407,0.09623406331093778,125.0500005086263,138.7056689296288,66.4619,0.0,0.0,1.4618988037109375,inf,inf,1.3216730158866095,3.7224902697736755,94.88048596628799
2024-09-04 15:00:00+00:00,11.657175398633258,0.0,11.657175398633258,0.0114597982062746,1.3449476132973754,1.3564074115036502,1.9321522008216612,5.4521960914180845,0.0,5.417226944396437,0.0335063903511633,1.8027665471753163,0.46606242000000003,5.12668662,0.0837203947539427,0.0936750028353735,129.43333435058594,142.45697867009818,71.2319,0.0,0.0,6.231903076171875,inf,inf,0.3100420814003643,0.8748846098497495,22.85930588599694
2024-09-04 16:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1637429480369572,1.1752027462432317,1.9321522008216612,5.450949713480192,0.0,5.50511776638026,0.0335063903511633,1.8004435798760978,0.0,5.59274904,0.05325020966633677,0.05958182060821467,142.5083351135254,155.55298392040746,74.0219,0.0,0.0,9.021896362304688,,inf,0.21416253559446602,0.6041911250782447,17.241717004236424
2024-09-04 17:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.4070573763092125,1.418517174515487,1.9014403901503703,5.419126725444388,0.0,5.549355637742579,0.0335063903511633,1.8174856023550736,0.0,5.59274904,0.12586517108476633,0.14083092050500634,175.01666641235352,188.2764591743921,75.0119,0.0,0.0,10.01190185546875,inf,inf,0.18991800135473325,0.5412684626432216,18.80526416382626
2024-09-04 18:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1780428419612021,1.1895026401674769,2.0447569689622926,5.4257576083556085,0.0,5.56929785307322,0.0335063903511633,1.8287652453227283,0.0,5.59274904,0.08405953379505832,0.09405446653393179,171.53333282470703,184.73576535378314,76.6319,0.0,0.0,11.63189697265625,,inf,0.17578877923085265,0.4664550950812443,15.881826136188433
2024-09-04 19:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.2685902290356876,1.2800500272419622,2.0650879503446977,5.403892285520193,0.0,5.587694749006778,0.0335063903511633,1.8853342906659796,0.0,5.59274904,0.0930342906012546,0.10409634906133866,180.32499949137372,193.62141460106022,78.2519,0.0,0.0,13.251899719238281,inf,inf,0.1558333517530873,0.40778246138364294,14.610842120995885
2024-09-04 20:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.2909790417671925,1.302438839973467,2.0650879503446977,5.407843141678341,0.0,5.593837103529958,0.0335063903511633,1.931510320073337,0.0,5.59274904,0.12084918772373084,0.13521852155552508,179.38333638509113,192.79100694832485,78.7019,0.0,0.0,13.701896667480469,,inf,0.15071548125493417,0.39467843561491006,14.070388328492308
2024-09-04 21:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.2077589739459385,1.219218772152213,2.019749384483136,5.399219268507913,0.0,5.592303825665545,0.0335063903511633,1.8796066678471801,0.0,5.59274904,0.07518375829019057,0.08412333448387097,182.17499923706055,195.4324722536985,78.2519,0.0,0.0,13.251899719238281,inf,inf,0.15241206372479485,0.40742983141274935,14.74750612321506
2024-09-04 22:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.2949386729538697,1.3063984711601442,2.0040223804015325,5.407229348214761,0.0,5.590758146240713,0.0335063903511633,1.835757121959947,0.0,5.59274904,0.08665525878150729,0.0969588310699579,175.5666669209798,188.8030517093831,75.2819,0.0,0.0,10.281898498535156,inf,inf,0.19490781597260876,0.5258979505570026,18.362664418082083
2024-09-04 23:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1235264567422656,1.13498625494854,2.0305663326359484,5.432820012997615,0.0,5.592294582600015,0.0335063903511633,1.8369821890816165,0.0,5.59274904,0.12057377381181725,0.13491036009671648,175.88333638509113,189.19435272103246,71.9519,0.0,0.0,6.951896667480469,,inf,0.2920881062767398,0.7814874519656226,27.214782061713375
2024-09-05 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.431393330288747,1.4428531284950215,2.075063447511533,5.43415762837833,0.0,5.5892370375175755,0.0335063903511633,1.8489746391472561,0.0,5.59274904,0.06364645257137455,0.07121420822975993,148.4749984741211,161.67432624193822,68.6219,0.0,0.0,3.6219024658203125,inf,inf,0.5729208522575604,1.500360012358192,44.63795692116219
2024-09-05 01:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.1810935125460329,0.1925533107523075,2.039073414322962,1.054294299867645,0.0,2.796810434873813,0.0335063903511633,0.5883340019174226,0.0,1.8642496800000001,0.0,0.0,15.133333086967468,20.41623359410987,64.5719,0.0,0.4281005859375,0.0,0.0,0.44978520720926807,4.763070832658598,2.462725664247433,inf
2024-09-05 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.029953987286999,0.6698674703758454,0.0,9.321565673425892,0.0335063903511633,1.509648992624733,0.0,5.12668662,0.006845684386206273,0.007659656959008126,72.11666719118755,88.12258020893455,63.8519,0.0,1.148101806640625,0.0,0.0,0.07185677203726737,1.768095804349177,0.5834565075164323,inf
2024-09-05 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.182304261620458,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.5919,0.0,2.408100128173828,0.0,0.0,0.034258911757922984,0.4909697266272118,0.27817259861359517,inf
2024-09-05 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.961903,0.0,3.038097381591797,0.0,0.0,0.027154787827151645,0.008746312586579845,0.22048913719311772,inf
2024-09-05 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.6119,0.0,4.388099670410156,0.0,0.0,0.018800596155929845,0.006055502692213894,0.15265548202856405,inf
2024-09-05 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.0919,0.0,6.908100128173828,0.0,0.0,0.011942341347788045,0.0038465205881281876,0.09696840780345295,inf
2024-09-05 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.741898,0.0,8.258102416992188,0.0,0.0,0.009990054086226557,0.0032177064446664806,0.08111639170246913,inf
2024-09-05 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.3919,0.0,9.608100891113281,0.0,0.0,0.00858638879111428,0.0027655984953747414,0.06971902959464328,inf
2024-09-05 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.0419,0.0,10.958099365234375,0.0,0.0,0.007528576539202215,0.002424886696334795,0.061129895618674934,inf
2024-09-05 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,53.2319,0.0,11.76810073852539,0.0,0.0,0.00701038269712227,0.002257981126969962,0.056922309322428824,inf
2024-09-05 11:00:00+00:00,287.5436598329537,0.0,287.5436598329537,0.0114597982062746,1.3309723371952733,1.3424321354015478,1.7530405757892813,5.041209999411435,0.0,4.80657773831971,0.0335063903511633,1.886476670178608,0.0,5.12668662,0.07806640049224657,0.08734873155999076,138.6750005086263,150.69366305952803,53.0519,0.0,11.948101043701172,0.0,24.06605524854861,0.11235527139346167,0.14672127138675758,0.4219256249150213,inf
2024-09-05 12:00:00+00:00,38.85725132877753,0.0,38.85725132877753,0.0114597982062746,1.4714262802436493,1.4828860784499236,1.9482889005989372,5.441027097289512,0.0,5.4278293008446985,0.0335063903511633,1.9178344715755304,0.0,5.59274904,0.031704412260062,0.03547416274235011,125.45000076293945,138.48909854071326,57.911903,1.0,7.088096618652344,0.0,5.482043123752655,0.2092079380729243,0.27486771208394795,0.7676287993833825,inf
2024-09-05 13:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1900284458294301,1.2014882440357046,1.9514971633494038,5.484142201837616,0.0,5.521859925251934,0.0335063903511633,1.8794842282978819,0.0,5.59274904,0.03978567228452623,0.04451630901901261,110.96666844685873,124.07857001206324,62.951897,0.0,2.0481033325195312,0.0,0.0,0.5866345828155362,0.9528313988673195,2.677668706827964,inf
2024-09-05 14:00:00+00:00,11.657175398633258,0.0,11.657175398633258,0.0114597982062746,1.1818651911695677,1.1933249893758422,1.9514971633494038,5.4130740976572564,0.0,5.560082747181124,0.0335063903511633,1.8663115350638981,0.0,5.59274904,0.07610206745870213,0.08515083338920809,126.55000178019205,139.76390439363615,69.3419,0.0,0.0,4.3419036865234375,inf,inf,0.44945657578875675,1.2467052446277327,32.18954506693471
2024-09-05 15:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.2069190149762117,1.2183788131824862,2.0460005268998143,5.413006046210951,0.0,5.586158312647475,0.0335063903511633,1.834579127244562,0.0,5.59274904,0.07424008521131423,0.08306745582253384,169.94999949137372,183.15429990265073,74.2019,0.0,0.0,9.201896667480469,inf,inf,0.22234552297575633,0.5882489492998254,19.903972683144616
2024-09-05 16:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.175054259662038,1.1865140578683124,2.0646714256820826,5.411246116451976,0.0,5.596915828400059,0.0335063903511633,1.8574689446062116,0.0,5.59274904,0.07357248479195792,0.08232047569469406,169.85833358764648,183.09486675149057,77.0819,0.0,0.0,12.081901550292969,,inf,0.17088960848485124,0.44788033522097037,15.154474317583789
2024-09-05 17:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.419878818500812,1.4313386167070865,2.046119474674843,5.4428038606801135,0.0,5.609230973883781,0.0335063903511633,1.8259581196922798,0.0,5.59274904,0.08089732529293973,0.0905162618793479,171.47500228881836,184.70786039991788,78.1619,0.0,0.0,13.161903381347656,inf,inf,0.15545771879578554,0.41352710949036164,14.033521979934601
2024-09-05 18:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1285564630554457,1.1400162612617204,2.005683375359444,5.383801380949,0.0,5.604615685755333,0.0335063903511633,1.8765477702921842,0.0,5.59274904,0.08719693817292781,0.0975649177788932,181.8416697184245,195.133850460775,79.4219,0.0,0.0,14.421897888183594,,inf,0.13907208266970023,0.37330741229003933,13.530386359249952
2024-09-05 19:00:00+00:00,11.657175398633257,0.0,11.657175398633257,0.0114597982062746,1.2692413520611678,1.2807011502674424,2.005683375359444,5.376903656512888,0.0,5.610767170029174,0.0335063903511633,1.8575538541939083,0.0,5.59274904,0.10487980293251521,0.11735032862603766,181.83333460489908,195.15014119103188,79.4219,0.0,0.0,14.421897888183594,inf,inf,0.13907208266970023,0.3728291309646831,13.531515942220459
2024-09-05 20:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1848012176864722,1.196261015892747,2.0601375690959265,5.413383275147591,0.0,5.615385376438602,0.0335063903511633,1.8421540618588585,0.0,5.59274904,0.1238927783615351,0.13862400432306307,184.05833435058594,197.40464600191916,79.7819,0.0,0.0,14.781898498535156,,inf,0.13936894298794436,0.36621705092103307,13.354485286276415
2024-09-05 21:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.2674687425831406,1.278928540789415,2.0514863805862293,5.38511106271308,0.0,5.604606675108949,0.0335063903511633,1.8466160639398095,0.0,5.59274904,0.10629990124911044,0.11893928092642446,180.10833358764648,193.41105093922192,79.4219,0.0,0.0,14.421897888183594,inf,inf,0.14224801732004286,0.3733982243159068,13.410929160557357
2024-09-05 22:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.3388757854993505,1.350335583705625,2.0065174454231833,5.39865376299721,0.0,5.607679428723279,0.0335063903511633,1.836243950803337,0.0,5.59274904,0.07196309918654488,0.08051972927450143,176.91666920979816,190.13933084813698,75.4619,0.0,0.0,10.461898803710938,inf,inf,0.19179285549115158,0.5160300117873683,18.174457086192874
2024-09-05 23:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.0865235983675006,1.0979833965737753,2.0065335869075156,5.412320013990688,0.0,5.626179186569453,0.0335063903511633,1.8226713990127048,0.0,5.59274904,0.06455779764687769,0.07223391499037263,146.5833339691162,159.7952316976868,72.9419,0.0,0.0,7.941902160644531,,inf,0.2526515117311233,0.6814891325167681,20.120523832381046
2024-09-06 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.4149751374418458,1.4264349356481203,2.0430777391610615,5.411370655788813,0.0,5.601521978983078,0.0335063903511633,1.8368759112350181,0.0,5.59274904,0.06879267885780962,0.07697233638228607,171.09166717529297,184.30208551110232,70.3319,0.0,0.0,5.331901550292969,inf,inf,0.383179944320015,1.0149044585212714,34.565920576867285
2024-09-06 01:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.17991143031272372,0.19137122851899832,2.062611673803434,1.049403869348306,0.0,7.463598174974062,0.0335063903511633,1.0970799749974784,0.0,4.19456178,0.006764862153711984,0.007569224718688246,55.475000778834016,68.27808118602913,66.7319,0.0,0.0,1.731903076171875,,inf,1.1909509846027546,0.6059252874981109,39.423731111413055
2024-09-06 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.06090220997447,0.6698674703758454,0.0,6.52487388,0.0335063903511633,1.0085926599490815,0.0,3.26243694,0.01341571214304771,0.01501088088191755,44.308332324028015,55.16616878735323,65.3819,0.0,0.0,0.38189697265625,,inf,5.396487423401265,1.7540528423586144,144.45301413009355
2024-09-06 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1965473527672812,0.6698674703758454,0.0,2.1673076887556655,0.0335063903511633,0.3000207167535983,0.0,1.39818726,0.0,0.0,1.0666666825612385,4.965688738421665,64.7519,0.0,0.24810028076171875,0.0,0.0,0.332522355646119,4.822837560254408,2.699986748580916,inf
2024-09-06 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.4919,0.0,1.5080986022949219,0.0,0.0,0.05470390972434363,0.017619636625507053,0.44418015463742666,inf
2024-09-06 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.6819,0.0,2.3180999755859375,0.0,0.0,0.03558901283992174,0.01146290049942952,0.2889726402790395,inf
2024-09-06 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.8719,0.0,3.128101348876953,0.0,0.0,0.026373470867550007,0.00849465743090821,0.21414506618090884,inf
2024-09-06 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.8819,0.0,4.118099212646484,0.0,0.0,0.020033244838298235,0.006452527730820523,0.1626642379859899,inf
2024-09-06 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.2519,0.0,4.748100280761719,0.0,0.0,0.017375136352873164,0.005596374928207863,0.14108115472834562,inf
2024-09-06 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.901897,0.0,6.098102569580078,0.0,0.0,0.01352861629564738,0.004357445461876085,0.10984850824212575,inf
2024-09-06 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.5519,0.0,7.448101043701172,0.0,0.0,0.011076499809991055,0.0035676408270996214,0.08993802130844472,inf
2024-09-06 11:00:00+00:00,287.54365983295367,0.0,287.54365983295367,0.0114597982062746,1.3549185971003648,1.3663783953066393,1.7790299468473383,5.118592631378617,0.0,4.79765640460786,0.0335063903511633,1.8866369108738765,0.0,5.12668662,0.10521132673233928,0.11772127160808865,140.7833340962728,152.85075302044612,56.651897,0.0,8.348102569580078,0.0,34.444193448310436,0.16367532429292733,0.2131059042482304,0.613144434764185,inf
2024-09-06 12:00:00+00:00,27.20007593014427,0.0,27.20007593014427,0.0114597982062746,1.47641968510281,1.4878794833090845,1.9854366692945673,5.478959575437607,0.0,5.420275095845618,0.0335063903511633,1.9213508860750963,0.0,5.59274904,0.05432472766211502,0.06078410204270882,153.70000076293945,166.78299100491614,61.0619,0.0,3.938098907470703,0.0,6.906905227429618,0.3778166872565156,0.5041611995900176,1.391270179894121,inf
2024-09-06 13:00:00+00:00,11.657175398633258,0.0,11.657175398633258,0.0114597982062746,1.1417855000192958,1.1532452982255705,1.990761180077105,5.4174232076099305,0.0,5.514244919640159,0.0335063903511633,1.8453294424234195,0.0,5.59274904,0.025739364516412167,0.028799852785477607,73.0416659116745,86.08203492139113,64.5719,0.0,0.4281005859375,0.0,27.229991692501756,2.6938652646318433,4.650218302592428,12.654556862486613,inf
2024-09-06 14:00:00+00:00,0.0,930.3385708941265,930.3385708941265,0.0114597982062746,1.4377125534298734,1.449172351636148,1.9928297297660404,5.4010621584396485,0.0,5.546304271759752,0.0335063903511633,1.887976312877545,0.0,5.59274904,0.23192495024144358,0.2461014247761838,143.1166674296061,156.6552298196122,68.2619,0.0,0.0,3.26190185546875,inf,inf,0.6109410454594018,1.6558015531290384,48.02573368569366
2024-09-06 15:00:00+00:00,229.2577828397874,957.5869809203143,1186.8447637601018,0.0114597982062746,1.3968374153851892,1.4082972135914638,2.0173871023712,5.427028614929782,0.0,5.566219136472695,0.0335063903511633,1.846721773844796,0.0,5.59274904,0.1026203128205893,0.11482217830778813,171.20833333333334,184.46497216513038,70.9619,0.0,0.0,5.9618988037109375,inf,inf,0.33837996396642844,0.9102852620631149,30.940641268568932
2024-09-06 16:00:00+00:00,54.40015186028854,646.1765806210251,700.5767324813137,0.0114597982062746,1.4418987654771631,1.4533585636834376,2.0291129148183695,5.412702721920899,0.0,5.593834177454211,0.0335063903511633,1.8298462679096703,0.0,5.59274904,0.07442841229518338,0.07657812390613586,172.25000254313153,185.45094495504787,73.1219,0.0,0.0,8.121902465820312,inf,inf,0.24983221891146276,0.666432864061021,22.833436591425173
2024-09-06 17:00:00+00:00,0.0,1035.4395809951366,1035.4395809951366,0.0114597982062746,1.4705947402458386,1.482054538452113,2.024909568598282,5.401047667763432,0.0,5.58155543363946,0.0335063903511633,1.8596571444904808,0.0,5.59274904,0.08482133605317824,0.0949068493840021,147.2583351135254,160.50553130744368,75.6419,0.0,0.0,10.641899108886719,inf,inf,0.19027708756488237,0.5075266747504856,15.082414300790589
2024-09-06 18:00:00+00:00,310.8580106302202,568.3239805462028,879.181991176423,0.0114597982062746,1.3535964629552701,1.3650562611615444,2.028950907670777,5.396290079211156,0.0,5.584624915444032,0.0335063903511633,1.8570429229073924,0.0,5.59274904,0.0689993297576924,0.0772035586990148,178.85833613077799,192.0724622879373,77.1719,0.0,0.0,12.171897888183594,inf,inf,0.16669141709120566,0.44334007143206833,15.77999290270091
2024-09-06 19:00:00+00:00,0.0,980.942760942761,980.942760942761,0.0114597982062746,1.4607000327428397,1.4721598309491142,2.0852013387895028,5.381894966965303,0.0,5.598455309939386,0.0335063903511633,1.8472993366134132,0.0,5.59274904,0.07718633946060878,0.0863640286106525,181.20000076293945,194.43556120791467,77.7119,0.0,0.0,12.711898803710938,inf,inf,0.16403539478939036,0.42337459179538045,15.295556093567534
2024-09-06 20:00:00+00:00,279.77220956719816,891.4122708567154,1171.1844804239136,0.0114597982062746,1.3218573010597572,1.333317099266032,2.0852013387895028,5.399389726217853,0.0,5.601525024163101,0.0335063903511633,1.833228627390642,0.0,5.59274904,0.09123127202842843,0.10207894612841988,181.8083356221517,195.06265492221345,77.9819,0.0,0.0,12.981903076171875,inf,inf,0.16062370259233136,0.41591665679035666,15.025736502396832
