,Boiler 1 MBtu,Boiler 2 MBtu,Total Boiler NG Consumption (MBtu),Pump 4a kW (Correlated),Pump 4b kW (Correlated),Heating System kW,AHU 19 Total kW (Correlated),HRU Total kW (Correlated),Pump 1a kW (Formula Based),Pump 1b kW (Formula Based),Pump 2a kW (Correlated),Pump 2b kW (Correlated),Pump 3a kW (Formula Based),Pump 3b kW (Formula Based),Tower Fan 1 kW (Correlated),Tower Fan 2 kW (Correlated),Chiller kW,Total CHW kW,temperature_2m,weather_code,HDD,CDD,Boiler NG Consumption (MBtu/hr)/HDD,Heating System kW/HDD,AHU 19 Total kW/DD,HRU Total kW/DD,Total CHW kW/CDD
2024-09-06 21:00:00+00:00,15.54290053151101,622.8208005985784,638.3637011300893,0.0114597982062746,1.35396273170439,1.3654225299106648,2.086890597476216,5.382437717664752,0.0,5.596912902324312,0.0335063903511633,1.8686873498403676,0.0,5.59274904,0.11320982855253474,0.126670819479759,184.29166666666666,197.62340299721478,77.5319,0.0,0.0,12.531898498535156,inf,inf,0.16652629270179223,0.4294989875870684,15.7696300381235
2024-09-06 22:00:00+00:00,0.0,1015.976430976431,1015.976430976431,0.0114597982062746,1.34988289638058,1.3613426945868545,2.116684716604222,5.397120841537392,0.0,5.598455309939386,0.0335063903511633,1.8485615181034711,0.0,5.59274904,0.08181683686100487,0.09154510615318123,180.21666590372723,193.46330010513543,75.551895,0.0,0.0,10.551895141601562,inf,inf,0.20059758822460705,0.5114835552391794,18.334460067025613
2024-09-06 23:00:00+00:00,345.8295368261199,576.109240553685,921.938777379805,0.0114597982062746,1.3733781487260452,1.3848379469323198,2.216017287697042,5.411359438599844,0.0,5.59690974382942,0.0335063903511633,1.814981532806848,0.0,5.59274904,0.09562280249809654,0.10699264284959327,174.79166666666666,188.03242881900178,72.7619,0.0,0.0,7.76190185546875,inf,inf,0.28549926666951064,0.6971692684811776,24.225045912751533
2024-09-07 00:00:00+00:00,0.0,879.734380845492,879.734380845492,0.0114597982062746,1.4194109606042087,1.4308707588104832,2.2086547168988715,5.393305245293606,0.0,5.590776399952626,0.0335063903511633,1.8133656162466818,0.0,5.59274904,0.11279914084703618,0.12621129976428108,157.06666692097983,170.3360748081416,69.7019,0.0,0.0,4.701896667480469,inf,inf,0.4697369749051479,1.1470488670231944,36.22709873363017
2024-09-07 01:00:00+00:00,0.0,945.9090909090909,945.9090909090909,0.0114597982062746,1.4437229264199773,1.455182724626252,2.0756705650139406,1.0498425069615247,0.0,1.864685594873813,0.0335063903511633,0.4241607272990451,0.0,1.39818726,0.0,0.0,1.0,4.720539972524022,68.0819,0.0,0.0,3.0819015502929688,inf,inf,0.6735032028575427,0.34064764556211263,1.5316971991124384
2024-09-07 02:00:00+00:00,128.22892938496582,914.768050879162,1042.9969802641278,0.0114597982062746,1.361279920916609,1.3727397191228836,2.061328827854351,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8176044942718323,0.0,5.59274904,0.00629196231666933,0.007040095661114948,85.35833283265431,104.00102289525509,66.0119,0.0,0.0,1.01190185546875,inf,inf,2.0370837514666555,0.6619885779985434,102.77777665214182
2024-09-07 03:00:00+00:00,85.48595292331055,303.625140291807,389.11109321511753,0.0114597982062746,1.388211788820319,1.3996715870265934,1.1965523835373466,0.6698674703758454,0.0,1.8642496800000001,0.0335063903511633,0.2994043964839754,0.0,0.9321248400000001,0.005988053940402991,0.006700051659983403,15.041666666666666,18.18364007910219,64.9319,0.0,0.0680999755859375,0.0,5713.821332051522,20.55318779461681,17.57052588113456,9.836530257349631,inf
2024-09-07 04:00:00+00:00,0.0,622.8208005985784,622.8208005985784,0.0114597982062746,1.3941887362380134,1.405648534444288,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.7619,0.0,1.23809814453125,0.0,503.0463888098156,1.1353288433983344,0.021462070260941993,0.5410455328882352,inf
2024-09-07 05:00:00+00:00,0.0,883.6270108492331,883.6270108492331,0.0114597982062746,1.400902415808946,1.4123622140152206,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.2219,1.0,1.7780990600585938,0.0,496.9503840917136,0.79431019662576,0.014944133296485725,0.3767323685294402,inf
2024-09-07 06:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3799383877178173,1.3913981859240918,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.2319,0.0,2.7681007385253906,0.0,337.49898907058804,0.5026544614360065,0.00959941558414055,0.2419953367494472,inf
2024-09-07 07:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3861986002844073,1.3976583984906816,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.8819,0.0,4.118099212646484,0.0,226.85980901792956,0.33939405689851765,0.006452527730820523,0.1626642379859899,inf
2024-09-07 08:00:00+00:00,155.42900531511012,934.2312008978676,1089.6602062129778,0.0114597982062746,1.3698346246171753,1.3812944228234496,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.4319,0.0,4.5680999755859375,0.0,238.53685603131092,0.30237832582599616,0.00581689313059819,0.14664028238347024,inf
2024-09-07 09:00:00+00:00,139.88610478359908,498.2566404788628,638.1427452624619,0.0114597982062746,1.3442248062020328,1.355684604408307,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.9819,0.0,5.018100738525391,0.0,127.16818145224906,0.2701589057390438,0.005295260249334899,0.13349023969030388,inf
2024-09-07 10:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.492355912682198,1.5038157108884724,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.3519,0.0,5.648101806640625,0.0,165.4062254684338,0.2662515234977521,0.004704615865215108,0.118600459642612,inf
2024-09-07 11:00:00+00:00,322.51518602885346,813.559670781893,1136.0748568107465,0.0114597982062746,1.415160262173068,1.4266200603793424,1.7834596764929238,5.10158089143424,0.0,4.80212925866754,0.0335063903511633,1.8843045398952127,0.0,5.12668662,0.21534263458507025,0.24094752496832045,140.8000005086263,153.10291747709363,59.171898,3.0,5.828102111816406,0.0,194.93049967456275,0.24478295558461263,0.3060103687745932,0.8753417139158984,inf
2024-09-07 12:00:00+00:00,34.97152619589978,720.1365506921063,755.108076888006,0.0114597982062746,1.3727102726413805,1.384170070847655,2.0275815759563818,5.446468729634898,0.0,5.421762973113594,0.0335063903511633,1.99416035820205,0.0,5.59274904,0.06082057929857134,0.06805233008023316,166.91666793823242,180.08771960927803,64.6619,3.0,0.33809661865234375,0.0,2233.409135820032,4.094007435995573,5.997047778940649,16.10920792803126,inf
2024-09-07 13:00:00+00:00,81.60022779043281,1008.1911709689487,1089.7913987593815,0.0114597982062746,1.4096003846662604,1.4210601828725349,2.1324925265027748,5.433714007827918,0.0,5.515763021614005,0.0335063903511633,1.859244856843531,0.0,5.59274904,0.13757345912632807,0.14723130773705306,129.53333334128064,142.8194014169527,67.9919,3.0,0.0,2.9918975830078125,inf,inf,0.7127558572238756,1.816143052051033,47.735391153788626
2024-09-07 14:00:00+00:00,229.2577828397874,478.79349046015716,708.0512732999446,0.0114597982062746,1.3454534834687422,1.3569132816750167,2.1363339213587276,5.399654696161861,0.0,5.5478375456015145,0.0335063903511633,1.835758493508356,0.0,5.59274904,0.11861206742131493,0.13271540088477582,173.14166641235352,186.40284535012063,70.3319,3.0,0.0,5.331901550292969,inf,inf,0.40067017389721754,1.012707126196876,34.959918819183464
2024-09-07 15:00:00+00:00,0.0,949.801720912832,949.801720912832,0.0114597982062746,1.4319549362922985,1.4434147344985728,2.1363339213587276,5.361398052119929,0.0,5.5800371294076285,0.0335063903511633,1.8470131471106206,0.0,5.59274904,0.12597546706227722,0.14095433100774502,177.38333384195963,190.70356934689906,71.7719,3.0,0.0,6.7718963623046875,inf,inf,0.31547055759011444,0.7917129508897679,28.161028926614684
2024-09-07 16:00:00+00:00,252.57213363705392,840.8080808080808,1093.3802144451347,0.0114597982062746,1.2887882368424655,1.3002480350487398,2.1363339213587276,5.357382358037322,0.0,5.587688664436141,0.0335063903511633,1.8156930434916352,0.0,5.59274904,0.11701994641404889,0.1309339718756528,175.84166717529297,189.1192582318616,73.0319,3.0,0.0,8.031898498535156,inf,inf,0.2659811900945148,0.667013204787684,23.546021935704598
2024-09-07 17:00:00+00:00,15.54290053151101,615.0355405910962,630.5784411226072,0.0114597982062746,1.4341162022831637,1.4455760004894382,2.1363339213587276,5.39931406891046,0.0,5.598455190835109,0.0335063903511633,1.8215213425904115,0.0,5.59274904,0.08334130592556309,0.09325083919904942,174.89166895548502,188.11449306438632,74.3819,3.0,0.0,9.38189697265625,inf,inf,0.22770809864839925,0.5755034493180732,20.050795016471643
2024-09-07 18:00:00+00:00,0.0,1008.1911709689487,1008.1911709689487,0.0114597982062746,1.389221816164382,1.4006816143706564,2.1363339213587276,5.351918649099767,0.0,5.604624823300761,0.0335063903511633,1.8643012576248685,0.0,5.59274904,0.28179670179425137,0.3153031817057008,147.21666590372723,160.90894729850396,75.2819,2.0,0.0,10.281898498535156,inf,inf,0.20777621191875092,0.5205185258211065,15.649731158251404
2024-09-07 19:00:00+00:00,341.9438116932422,615.0355405910962,956.9793522843383,0.0114597982062746,1.3022753265097458,1.3137351247160203,2.1363339213587276,5.421769429095868,0.0,5.607685399979049,0.0335063903511633,1.8110837238090947,0.0,5.59274904,0.07111237515800962,0.07956785158664081,132.10833438237506,145.30403916325903,74.1119,3.0,0.0,9.111900329589844,inf,inf,0.2344553654105752,0.5950207128022788,15.94662297736082
2024-09-07 20:00:00+00:00,0.0,829.1301907968575,829.1301907968575,0.0114597982062746,1.4520869619346808,1.4635467601409555,2.0880908804143052,5.505361597825832,0.0,5.604612759679586,0.0335063903511633,1.8630022624833629,0.0,5.59274904,0.021881168992164978,0.024482906147379486,98.10000026226044,111.2402347899141,65.8319,3.0,0.0,0.8319015502929688,inf,inf,2.510021624168085,6.617804229222823,133.71802799350343
2024-09-07 21:00:00+00:00,272.0007593014427,681.2102506546951,953.2110099561377,0.0114597982062746,1.362466841798969,1.3739266400052434,2.080154903977725,5.424391042771909,0.0,5.596930810302212,0.0335063903511633,1.8617559912827528,0.0,5.59274904,0.03187824501402652,0.03566866473637876,111.97500228881836,125.12749143050489,60.4319,63.0,4.5680999755859375,0.0,208.66684508888665,0.30076544894992446,0.4553654506457927,1.187450159095114,inf
2024-09-07 22:00:00+00:00,0.0,782.4186307519641,782.4186307519641,0.0114597982062746,1.4706079748686585,1.4820677730749328,2.080154903977725,5.4229110990831675,0.0,5.595394719442168,0.0335063903511633,1.8818987191792036,0.0,5.59274904,0.03616352048403974,0.040463472417155255,124.22499974568684,137.40517560756058,58.901897,61.0,6.098102569580078,0.0,128.30525918914518,0.24303752784810728,0.3411151059272797,0.8892784332843052,inf
2024-09-07 23:00:00+00:00,279.77220956719816,942.0164609053497,1221.788670472548,0.0114597982062746,1.319426445248307,1.3308862434545816,2.080154903977725,5.446299527470611,0.0,5.580028121006656,0.0335063903511633,1.8347695611396495,0.0,5.59274904,0.013330826689142601,0.01491590229087515,71.67499923706055,84.74429907853803,58.2719,61.0,6.728099822998047,0.0,181.59490831218343,0.19781012150047703,0.30917420351988867,0.8094855413491376,inf
2024-09-08 00:00:00+00:00,124.34320425208809,490.4713804713805,614.8145847234686,0.0114597982062746,1.2986541369951246,1.310113935201399,2.0235281338545406,5.412251045930343,0.0,5.586167436373974,0.0335063903511633,1.8840343628597176,0.0,5.59274904,0.015141436517658008,0.010241747442754884,71.4166653951009,84.53850580864618,57.7319,55.0,7.268100738525391,0.0,84.59081771728538,0.1802553352428086,0.27841222991428843,0.7446582319975414,inf
2024-09-08 01:00:00+00:00,0.0,922.5533108866442,922.5533108866442,0.0114597982062746,1.301933458244446,1.3133932564507205,1.9739357482544677,1.0588656519766886,0.0,1.3658829164050001,0.0335063903511633,0.3079000915170762,0.0,1.39818726,0.0,0.0,27.900000254313152,31.00547691258639,57.3719,51.0,7.628101348876953,0.0,120.94140713304328,0.1721782651254476,0.25877156817601543,0.1388111672287338,inf
2024-09-08 02:00:00+00:00,0.0,942.0164609053497,942.0164609053497,0.0114597982062746,1.344955190470401,1.3564149886766752,1.96368627844008,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.741898,51.0,8.258102416992188,0.0,114.07178227373647,0.16425262368818094,0.2377890439333283,0.08111639170246913,inf
2024-09-08 03:00:00+00:00,0.0,953.6943509165731,953.6943509165731,0.0114597982062746,1.373831760828062,1.3852915590343362,1.1547226487529878,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.2919,51.0,8.708099365234375,0.0,109.51808321389139,0.15908081671241375,0.1326032926729137,0.07692464707628151,inf
2024-09-08 04:00:00+00:00,213.71488230827637,506.04190048634496,719.7567827946214,0.0114597982062746,1.2917416115218407,1.3032014097281155,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.0219,3.0,8.978099822998047,0.0,80.16805303845172,0.1451533660151418,0.0029596629455828877,0.07461127449930238,inf
2024-09-08 05:00:00+00:00,0.0,506.04190048634496,506.04190048634496,0.0114597982062746,1.3646260854088468,1.3760858836151213,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.201897,0.0,8.798103332519531,0.0,57.51715811473979,0.15640710635084673,0.003020213375950664,0.07613771344329211,inf
2024-09-08 06:00:00+00:00,0.0,817.4523007856342,817.4523007856342,0.0114597982062746,1.3895287571322226,1.4009885553384969,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.0319,3.0,9.968101501464844,0.0,82.00681951979593,0.14054717993517796,0.002665718177525253,0.06720110848363715,inf
2024-09-08 07:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4461211788248494,1.4575809770311239,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,53.4119,0.0,11.58810043334961,0.0,80.61987435052136,0.1257825633644255,0.0022930548039952364,0.057806495053151365,inf
2024-09-08 08:00:00+00:00,0.0,965.3722409277964,965.3722409277964,0.0114597982062746,1.465437401361822,1.4768971995680966,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.8819,3.0,13.118099212646484,0.0,73.5908629199214,0.11258469505584284,0.00202560972722746,0.05106436988447691,inf
2024-09-08 09:00:00+00:00,202.05770690964314,918.6606808829031,1120.7183877925463,0.0114597982062746,1.385188641278588,1.3966484394848626,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,50.8919,3.0,14.108100891113281,0.0,79.43793402402508,0.09899620439804298,0.0018834674895619329,0.04748105188259577,inf
2024-09-08 10:00:00+00:00,77.71450265755506,358.1219603441826,435.8364630017376,0.0114597982062746,1.4134035343504094,1.424863332556684,0.1960511848328693,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,50.3519,0.0,14.648101806640625,0.0,29.753784398477755,0.09727289933981283,0.013384067602806441,0.045730667305450126,inf
2024-09-08 11:00:00+00:00,85.48595292331055,945.9090909090909,1031.3950438324014,0.0114597982062746,1.462673538307402,1.4741333365136766,1.8961926772192155,5.028097461943047,0.0,10.25337324,0.0335063903511633,2.088642931832251,0.0,4.19456178,0.681460891064634,0.7624886515441266,89.24166667461395,107.25570055940612,50.0819,0.0,14.918098449707031,0.0,69.13716565884819,0.09881509640678275,0.12710686174996075,0.3370468078685854,inf
2024-09-08 12:00:00+00:00,376.915337889142,529.3976805087916,906.3130183979337,0.0114597982062746,1.369163316713756,1.3806231149200305,2.0230233459573608,5.383146566745497,0.0,11.18549808,0.0335063903511633,1.9705728793225896,0.0,5.12668662,0.6694847831838281,0.7490885482241598,64.0750002861023,83.80983758718403,52.421898,0.0,12.578102111816406,0.0,72.05483071619402,0.10976402502115278,0.16083693135682578,0.42797764868583305,inf
2024-09-08 13:00:00+00:00,0.0,996.5132809577253,996.5132809577253,0.0114597982062746,1.467370172479789,1.4788299706860633,2.0422043371168916,5.369815406037711,0.0,11.18549808,0.0335063903511633,1.820850768043083,0.0,4.6606242,1.004227174775742,1.1236328223362397,49.65000116825104,69.47834060375726,54.1319,0.0,10.868099212646484,0.0,91.6915885160626,0.1360707094912464,0.187908142643795,0.4940896564312933,inf
2024-09-08 14:00:00+00:00,376.915337889142,615.0355405910962,991.9508784802382,0.0114597982062746,1.3835024018008375,1.394962200007112,2.0460074295706456,5.392848933918737,0.0,11.18549808,0.0335063903511633,1.762023731563036,0.0,5.59274904,0.0,0.0,56.73333338896433,75.30711063087854,55.5719,0.0,9.4281005859375,0.0,105.21216542383779,0.1479579250658155,0.21701162507985666,0.5719973906475341,inf
2024-09-08 15:00:00+00:00,0.0,934.2312008978677,934.2312008978677,0.0114597982062746,1.4869974220017148,1.4984572202079893,2.0460074295706456,5.437254615934652,0.0,11.18549808,0.0335063903511633,1.7945768731281577,0.0,5.59274904,0.012513896896483204,0.0140018370757196,85.68333335717519,104.31617947462672,57.3719,1.0,7.628101348876953,0.0,122.47231102080333,0.19643908119136352,0.2682197490561487,0.7127926553748728,inf
2024-09-08 16:00:00+00:00,419.65831435079724,696.7807706696597,1116.4390850204568,0.0114597982062746,1.3633137161891058,1.3747735143953803,2.041348033413313,5.412506562066236,0.0,11.18549808,0.0335063903511633,1.7521172179591755,0.0,5.59274904,0.005988053940402991,0.006700051659983403,85.57500104109445,104.15155987500518,59.2619,3.0,5.73809814453125,0.0,194.5660490461443,0.23958696414170286,0.35575341898932833,0.9432579272323318,inf
2024-09-08 17:00:00+00:00,0.0,825.2375607931164,825.2375607931164,0.0114597982062746,1.47589511173167,1.4873549099379444,2.0375440134356024,5.4671388462689325,0.0,11.18549808,0.0335063903511633,1.7554810331518083,0.0,5.59274904,0.012203191833601846,0.013654188241383385,58.44999976952871,77.04309169310667,56.0219,3.0,8.978099822998047,0.0,91.9167281565762,0.16566477754323672,0.22694601904695771,0.6089416417786383,inf
2024-09-08 18:00:00+00:00,361.37243735763104,794.0965207631875,1155.4689581208186,0.0114597982062746,1.3941365381506055,1.4055963363568802,2.0358537941811714,5.4185342233817995,0.0,11.18549808,0.0335063903511633,1.754364582124393,0.0,5.59274904,0.025118329008220863,0.02810497427753856,72.89166796207428,91.51100935783559,57.7319,3.0,7.268100738525391,0.0,158.9781154237619,0.1933925226031001,0.2801080870260779,0.7455227188390834,inf
2024-09-08 19:00:00+00:00,15.54290053151101,630.6060606060606,646.1489611375716,0.0114597982062746,1.501623444826745,1.5130832430330194,2.0358537941811714,5.41668353508255,0.0,11.18549808,0.0335063903511633,1.765552289578465,0.0,5.59274904,0.01796416182120897,0.02010015497995021,73.90833409627278,92.52370421300357,55.2119,51.0,9.788101196289062,0.0,66.01371892053429,0.15458393948835253,0.20799272027888507,0.5533947214538569,inf
2024-09-08 20:00:00+00:00,209.82915717539865,969.2648709315375,1179.094028106936,0.0114597982062746,1.4303559475474652,1.4418157457537397,2.0358537941811714,5.4327886804714876,0.0,11.18549808,0.0335063903511633,1.7840354168670212,0.0,5.59274904,0.023952215761611963,0.026800206639933613,86.05000050862631,104.69654185824604,58.6319,1.0,6.368099212646484,0.0,185.1563533692062,0.22641226174529766,0.3196956778151548,0.8531256343623617,inf
2024-09-08 21:00:00+00:00,163.20045558086562,517.7197904975683,680.9202460784339,0.0114597982062746,1.431311720652939,1.4427715188592138,2.0358537941811714,5.450186534186088,0.0,11.18549808,0.0335063903511633,1.743123444778049,0.0,5.59274904,0.005988053940402991,0.006700051659983403,59.024999499320984,77.59256456005059,58.0919,0.0,6.908100128173828,0.0,98.56838109531523,0.20885214343883776,0.2947053106364505,0.7889559260958275,inf
2024-09-08 22:00:00+00:00,0.0,1019.869060980172,1019.869060980172,0.0114597982062746,1.5020971082588517,1.513556906465126,2.0358537941811714,5.457483244994652,0.0,11.18549808,0.0335063903511633,1.7648369428127944,0.0,5.59274904,0.011976107880805982,0.013400103319966807,72.22499950726828,90.826966171633,56.8319,0.0,8.168098449707031,0.0,124.86003532642926,0.1853010117084734,0.24924452205325615,0.6681461148635394,inf
2024-09-08 23:00:00+00:00,334.17236142748675,607.250280583614,941.4226420111006,0.0114597982062746,1.3760191918345719,1.3874789900408464,2.0358537941811714,5.434974869660698,0.0,11.18549808,0.0335063903511633,1.7530729384707013,0.0,5.59274904,0.005988053940402991,0.006700051659983403,59.05833284060161,77.63584739502386,55.2119,0.0,9.788101196289062,0.0,96.18031353905697,0.14175159841695115,0.20799272027888507,0.5552634531119525,inf
2024-09-09 00:00:00+00:00,0.0,942.0164609053497,942.0164609053497,0.0114597982062746,1.4650597468454338,1.4765195450517083,2.0358537941811714,5.4240285650966396,0.0,11.18549808,0.0335063903511633,1.7382022528654126,0.0,5.59274904,0.011976107880805982,0.013400103319966807,58.82500104109446,77.40033301551182,54.491898,0.0,10.508102416992188,0.0,89.64667677601396,0.14051248136524572,0.19374133534224813,0.5161758374495554,inf
2024-09-09 01:00:00+00:00,209.82915717539868,856.3786008230452,1066.2077579984439,0.0114597982062746,1.3493154255564728,1.3607752237627473,1.9986730024549462,1.0579417802710496,0.0,1.8642496800000001,0.0335063903511633,0.2895171639742799,0.0,0.9321248400000001,0.0,0.0,1.0666666825612385,4.186064756886682,54.7619,0.0,10.23809814453125,0.0,104.14119331020147,0.13291289110073776,0.1952191680759137,0.10333381897068025,inf
2024-09-09 02:00:00+00:00,15.54290053151101,397.04826038159376,412.5911609131048,0.0114597982062746,1.4286935373561773,1.4401533355624516,1.9808731489348168,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.0319,0.0,9.968101501464844,0.0,41.39114763753892,0.14447619091266442,0.19872120570238186,0.06720110848363715,inf
2024-09-09 03:00:00+00:00,0.0,856.3786008230453,856.3786008230453,0.0114597982062746,1.45059990478625,1.4620597029925244,1.1665810657819229,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.0419,0.0,10.958099365234375,0.0,78.15028612899687,0.13342274552018113,0.1064583397996019,0.061129895618674934,inf
2024-09-09 04:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3647237899405154,1.3761835881467899,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.3119,0.0,10.688098907470703,0.0,87.40854748685608,0.1287585004649305,0.002486143662957531,0.06267414590518296,inf
2024-09-09 05:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3813683359826956,1.39282813418897,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,52.6019,0.0,12.398101806640625,0.0,75.35276088775768,0.11234204686421824,0.0021432433595309826,0.05402984108559695,inf
2024-09-09 06:00:00+00:00,143.77182991647683,922.5533108866442,1066.325140803121,0.0114597982062746,1.384642777356403,1.3961025755626775,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.671898,0.0,10.328102111816406,0.0,103.2450230699342,0.13517513289933425,0.0025728007992359353,0.06485871877752336,inf
2024-09-09 07:00:00+00:00,101.02885345482156,330.8735503179948,431.90240377281634,0.0114597982062746,1.3916104768476383,1.4030702750539126,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,52.6019,0.0,12.398101806640625,0.0,34.83617173892558,0.1131681524265598,0.0021432433595309826,0.05402984108559695,inf
2024-09-09 08:00:00+00:00,0.0,871.9491208380098,871.9491208380098,0.0114597982062746,1.3970891557054668,1.4085489539117413,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.1619,0.0,13.83810043334961,0.0,63.010752453900814,0.10178773890939251,0.0019202165424260927,0.048407472803237865,inf
2024-09-09 09:00:00+00:00,0.0,977.0501309390197,977.0501309390197,0.0114597982062746,1.4544918798138335,1.465951678020108,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,49.901897,0.0,15.098102569580078,0.0,64.71343842289146,0.09709509332475547,0.0017599661444484842,0.044367659266370735,inf
2024-09-09 10:00:00+00:00,275.88648443432044,607.2502805836139,883.1367650179343,0.0114597982062746,1.3948417594113023,1.4063015576175766,0.5102097613315685,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,49.7219,0.0,15.278099060058594,0.0,57.804099943736546,0.09204689353625536,0.03339484574134,0.04384494875590081,inf
2024-09-09 11:00:00+00:00,85.48595292331055,988.728020950243,1074.2139738735536,0.0114597982062746,1.436030191040455,1.4474899892467294,1.8542579014475877,5.008760926131879,0.0,10.25337324,0.0335063903511633,1.9117429594181286,0.0,4.19456178,0.6694847831838281,0.7490885482241598,47.14166704813639,64.95342474931367,49.2719,45.0,15.728099822998047,0.0,68.2990307769289,0.09203209577358931,0.11789459135656313,0.3184593805036725,inf
2024-09-09 12:00:00+00:00,349.71526195899776,506.04190048634496,855.7571624453426,0.0114597982062746,1.4088582109460273,1.4203180091523018,1.9679405180882856,5.423870215927031,0.0,11.18549808,0.0335063903511633,1.8931650570094922,0.0,5.12668662,0.6694847831838281,0.7490885482241598,76.36666870117188,96.02409817994051,52.151897,0.0,12.848102569580078,0.0,66.6057231261123,0.11054690772123271,0.15316973906697298,0.42215340253967965,inf
2024-09-09 13:00:00+00:00,0.0,1000.4059109614666,1000.4059109614666,0.0114597982062746,1.5127667805409186,1.5242265787471931,1.9826103711622969,5.38315424474375,0.0,11.18549808,0.0335063903511633,1.8043379644465134,0.0,4.6606242,0.762829306152997,0.7490885482241598,63.25833296775818,82.45421745693301,55.8419,0.0,9.158100128173828,0.0,109.23727595899878,0.1664348016962697,0.21648708175432882,0.5878025102808281,inf
2024-09-09 14:00:00+00:00,419.6583143507973,587.7871305649084,1007.4454449157056,0.0114597982062746,1.2996741652981503,1.311133963504425,1.981284657277003,5.4250823498714125,0.0,11.18549808,0.0335063903511633,1.7553147498950352,0.0,5.59274904,0.012357407650644985,0.013826740785375003,71.89166816075642,90.48492056943864,59.3519,0.0,5.648101806640625,0.0,178.3688537149286,0.2321370981597551,0.3507877026840333,0.9605142640122027,inf
2024-09-09 15:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.467716639724474,1.4791764379307484,1.9808731489348168,5.514794130504585,0.0,11.18549808,0.0335063903511633,1.7492250048359657,0.0,5.59274904,0.02609212693405967,0.029194559721230404,112.59166717529297,131.2079323771354,63.3119,1.0,1.6880989074707031,0.0,553.4220754266325,0.8762380162587834,1.1734342935526096,3.266866713851181,inf
2024-09-09 16:00:00+00:00,291.42938496583145,661.7471006359896,953.176485601821,0.0114597982062746,1.2944144579015349,1.3058742561078094,1.9808731489348168,5.427842186404917,0.0,11.18549808,0.0335063903511633,1.7777421481741245,0.0,5.59274904,0.024884978093137958,0.02784387723306961,101.19166692097981,119.83389143483132,65.8319,0.0,0.0,0.8319015502929688,inf,inf,2.3811389078878595,6.5246208334308395,144.04816458465513
2024-09-09 17:00:00+00:00,0.0,860.2712308267863,860.2712308267863,0.0114597982062746,1.436339887874753,1.4477996860810278,1.9808731489348168,5.403862694455194,0.0,11.18549808,0.0335063903511633,1.7895535466420298,0.0,5.59274904,0.04227100284700089,0.04729715290025446,100.77500025431316,119.4658754670536,68.4419,1.0,0.0,3.4419021606445312,inf,inf,0.5755169834821446,1.5700221686264508,34.709259558000454
2024-09-09 18:00:00+00:00,264.22930903568715,934.2312008978676,1198.4605099335547,0.0114597982062746,1.3800904981654,1.3915502963716744,1.9808731489348168,5.443844537011113,0.0,11.18549808,0.0335063903511633,1.7598687734721152,0.0,5.59274904,0.030015401587737668,0.033584323594028284,100.3250020345052,118.96022404351024,68.3519,1.0,0.0,3.351898193359375,inf,inf,0.590970558968417,1.6241079600198494,35.490404893319464
2024-09-09 19:00:00+00:00,58.28587699316629,630.6060606060606,688.8919375992268,0.0114597982062746,1.3052923727932682,1.3167521709995427,2.048568106578384,5.474258430104395,0.0,11.18549808,0.0335063903511633,1.7738262124966253,0.0,5.59274904,0.030574064125562257,0.034209412796826995,114.97499974568684,133.62536294545703,66.3719,51.0,0.0,1.3719024658203125,inf,inf,1.49323159453137,3.9902679428680288,97.40150358688754
2024-09-09 20:00:00+00:00,0.0,988.7280209502431,988.7280209502431,0.0114597982062746,1.3394499631989676,1.350909761405242,2.0650879503446977,5.5238013222625515,0.0,11.18549808,0.0335063903511633,1.7846855968343032,0.0,5.59274904,0.03281947822649841,0.0367218134238185,99.83333333333333,118.49931373216911,65.561905,3.0,0.0,0.5619049072265625,inf,inf,3.6751555713181294,9.830491336206343,210.88855464362348
2024-09-09 21:00:00+00:00,303.08656036446473,490.4713804713805,793.5579408358452,0.0114597982062746,1.2647774563084773,1.276237254514752,2.0650879503446977,5.508834758890535,0.0,11.18549808,0.0335063903511633,1.8033835170194148,0.0,5.59274904,0.033398017351515236,0.0373691426001274,85.96666769186656,104.65257187918877,63.941902,1.0,1.0580978393554688,0.0,749.985409023455,1.2061618567259915,1.9516984852767758,5.206356684601298,inf
2024-09-09 22:00:00+00:00,0.0,957.5869809203142,957.5869809203142,0.0114597982062746,1.354089202994652,1.3655490012009266,2.016000662519601,5.466417826215116,0.0,11.18549808,0.0335063903511633,1.7684801897301297,0.0,5.59274904,0.025306934569948585,0.028316005610841955,113.58333460489908,132.2171912451612,63.3119,0.0,1.6880989074707031,0.0,567.2576273122984,0.8089271281188988,1.19424321264457,3.2382094449699683,inf
2024-09-09 23:00:00+00:00,334.1723614274867,669.5323606434717,1003.7047220709584,0.0114597982062746,1.246851678226872,1.2583114764331462,2.005683375359444,5.508765387468229,0.0,11.18549808,0.0335063903511633,1.7644706318900754,0.0,5.59274904,0.024973220314631766,0.027942611721516856,64.7083330154419,83.33747298971929,61.7819,0.0,3.2181015014648438,0.0,311.893432079157,0.3910104997808108,0.6232505017155237,1.7118059778290713,inf
2024-09-10 00:00:00+00:00,0.0,868.0564908342686,868.0564908342686,0.0114597982062746,1.4174307906013157,1.4288905888075902,2.005683375359444,5.5111095681414195,0.0,11.18549808,0.0335063903511633,1.7818455787196734,0.0,5.59274904,0.037453401074260706,0.04190672370976281,114.33333333333334,133.0062925471882,60.9719,3.0,4.028099060058594,0.0,215.50028385390345,0.3547307470603281,0.49792305140834064,1.368166344961053,inf
2024-09-10 01:00:00+00:00,0.0,953.6943509165731,953.6943509165731,0.0114597982062746,1.3626340653197508,1.3740938635260256,1.948334938857711,1.0157851613846578,0.0,1.8642496800000001,0.0335063903511633,0.15039788670816295,0.0,0.9321248400000001,0.0,0.0,1.0333333412806194,4.013612138339946,60.8819,1.0,4.118099212646484,0.0,231.58605503913643,0.33367186961068096,0.47311510438468024,0.24666359622061326,inf
2024-09-10 02:00:00+00:00,260.3435839028094,805.7744107744109,1066.1179946772204,0.0114597982062746,1.2900160178864124,1.301475816092687,1.9418008190024256,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.8919,3.0,5.108100891113281,0.0,208.71122505273502,0.2547866308507931,0.3801414381576988,0.13113826148994712,inf
2024-09-10 03:00:00+00:00,3.8857251328777527,323.08829031051255,326.9740154433903,0.0114597982062746,1.4127496780953535,1.424209476301628,1.1437888733213615,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.8119,0.0,6.188098907470703,0.0,52.839170855631366,0.23015299166957776,0.18483687646629243,0.10825093140756603,inf
2024-09-10 04:00:00+00:00,0.0,724.0291806958475,724.0291806958475,0.0114597982062746,1.4352791459450709,1.4467389441513454,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.1019,0.0,7.898101806640625,0.0,91.67128994046301,0.183175524900799,0.0033643715943912082,0.08481372952329244,inf
2024-09-10 05:00:00+00:00,0.0,930.3385708941264,930.3385708941264,0.0114597982062746,1.458796790079723,1.4702565882859977,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.4719,0.0,8.528099060058594,0.0,109.0909667374026,0.17240144350245107,0.003115834980426345,0.07854827502100367,inf
2024-09-10 06:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4787826983059291,1.4902424965122036,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.8519,0.0,10.148101806640625,0.0,92.05969931110995,0.14684938374751344,0.002618435434938537,0.06600913975237255,inf
2024-09-10 07:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4383554663895162,1.4498152645957907,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,52.9619,0.0,12.038101196289062,0.0,77.6061926764546,0.12043554385825561,0.002207337264789142,0.05564560884255922,inf
2024-09-10 08:00:00+00:00,248.68640850417614,887.5196408529741,1136.2060493571503,0.0114597982062746,1.4098786023050183,1.4213384005112928,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.7919,45.0,13.208099365234375,0.0,86.02343289056476,0.10761112263074434,0.0020118071974695568,0.050716416635919116,inf
2024-09-10 09:00:00+00:00,46.628701594533034,362.0145903479237,408.6432919424567,0.0114597982062746,1.426630190697527,1.4380899889038012,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.1619,45.0,13.83810043334961,0.0,29.530302508690617,0.10392249975567647,0.0019202165424260927,0.048407472803237865,inf
2024-09-10 10:00:00+00:00,0.0,778.5260007482229,778.5260007482229,0.0114597982062746,1.3865110267740244,1.397970824980299,0.15924848816515919,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,49.0019,45.0,15.998100280761719,0.0,48.663653001627196,0.0873835518246756,0.009954212398372145,0.04187168842674306,inf
2024-09-10 11:00:00+00:00,345.8295368261199,926.4459408903854,1272.2754777165053,0.0114597982062746,1.3713670624842675,1.382826860690542,1.874082950575289,5.04315369297079,0.0,11.18549808,0.0335063903511633,1.8995988875499807,0.0,5.59274904,0.018501950836886195,0.020701888735703007,95.97499974568684,114.72555598316059,48.4619,0.0,16.538101196289062,0.0,76.92996085923018,0.08361460873155321,0.1133191125348664,0.30494151856456225,inf
2024-09-10 12:00:00+00:00,120.45747911921033,560.5387205387206,680.9961996579309,0.0114597982062746,1.4395968437591153,1.4510566419653899,1.990761180077105,5.394241066917168,0.0,11.18549808,0.0335063903511633,1.802815695333843,0.0,5.59274904,0.011976107880805982,0.013400103319966807,98.34166717529297,116.98161259217875,52.7819,0.0,12.218101501464844,0.0,55.736662490181914,0.11876285704382313,0.16293539383663086,0.4414958466559183,inf
2024-09-10 13:00:00+00:00,81.60022779043281,992.6206509539842,1074.220878744417,0.0114597982062746,1.4602290419684953,1.47168884017477,1.990761180077105,5.434619081434971,0.0,11.18549808,0.0335063903511633,1.7531421014127067,0.0,5.59274904,0.011976107880805982,0.013400103319966807,71.26666768391928,89.85693950688392,57.1919,0.0,7.808101654052734,0.0,137.5777271274191,0.18848228485996996,0.25496097108876853,0.6960230952697926,inf
2024-09-10 14:00:00+00:00,233.14350797266513,412.61878039655824,645.7622883692234,0.0114597982062746,1.296628863211523,1.3080886614177976,1.990761180077105,5.457843152612389,0.0,11.18549808,0.0335063903511633,1.7776318107535425,0.0,5.59274904,0.024256124137878303,0.027140250641065157,87.00833257039388,105.64911426627754,60.5219,0.0,4.478099822998047,0.0,144.20453180896075,0.2921079728280921,0.44455489130751635,1.2187855046425502,inf
2024-09-10 15:00:00+00:00,0.0,895.3049008604564,895.3049008604564,0.0114597982062746,1.459376266318331,1.4708360645246055,1.9882862145590778,5.54478221357574,0.0,11.18549808,0.0335063903511633,1.754310620947845,0.0,5.59274904,0.0246487769899241,0.02757959110448283,99.75833511352539,118.37662761291881,63.5819,0.0,1.4180984497070312,0.0,631.3418515092657,1.0371889658496343,1.4020791116229223,3.9100121819618736,inf
2024-09-10 16:00:00+00:00,338.0580865603645,829.1301907968575,1167.188277357222,0.0114597982062746,1.3680139553956085,1.379473753601883,1.9858112490410507,5.421771641281513,0.0,11.18549808,0.0335063903511633,1.7694822207097567,0.0,5.59274904,0.03395995444411426,0.037997895712164484,113.69999949137369,132.3531930725909,65.7419,0.0,0.0,0.7418975830078125,inf,inf,2.6766649393709363,7.30797857475217,178.3981995681972
2024-09-10 17:00:00+00:00,31.085801063022018,595.5723905723905,626.6581916354125,0.0114597982062746,1.3904516041129031,1.4019114023191777,1.9858112490410507,5.413997897969228,0.0,11.18549808,0.0335063903511633,1.78720891194713,0.0,5.59274904,0.034618177350127136,0.03873438331196956,114.11666667461395,132.78898165757434,67.9019,0.0,0.0,2.9019012451171875,inf,inf,0.6843138622937038,1.8656726885792403,45.75930413931503
2024-09-10 18:00:00+00:00,0.0,980.9427609427609,980.9427609427609,0.0114597982062746,1.3963809100210922,1.4078407082273667,1.9858112490410507,5.402412035294337,0.0,11.18549808,0.0335063903511633,1.7711702291230664,0.0,5.59274904,0.044358340214485925,0.049632680992211214,129.99166667461395,148.66858143529487,70.5119,0.0,0.0,5.51190185546875,inf,inf,0.3602769608589431,0.9801357456926088,26.97228385657669
2024-09-10 19:00:00+00:00,252.57213363705392,638.3913206135428,890.9634542505968,0.0114597982062746,1.332405031742617,1.3438648299488916,1.9858112490410507,5.412498894726722,0.0,11.18549808,0.0335063903511633,1.8091218165744087,0.0,5.59274904,0.04358053052083643,0.04876238737412521,102.76666744550069,121.47988569032123,72.8519,0.0,0.0,7.851898193359375,inf,inf,0.2529084305653021,0.6893236210454514,15.471403563670886
2024-09-10 20:00:00+00:00,0.0,797.9891507669286,797.9891507669286,0.0114597982062746,1.3939231190649726,1.4053829172712473,1.9858112490410507,5.425662439760698,0.0,11.18549808,0.0335063903511633,1.8498065536357386,0.0,5.59274904,0.06266452300548303,0.06341547260944208,171.2583351135254,190.04597517312723,72.2219,0.0,0.0,7.221900939941406,inf,inf,0.2749707127742965,0.7512789894075614,26.315228740131285
2024-09-10 21:00:00+00:00,0.0,1000.4059109614665,1000.4059109614665,0.0114597982062746,1.3898283237689864,1.4012881219752609,1.9858112490410507,5.435297500882397,0.0,11.18549808,0.0335063903511633,1.848660394409009,0.0,5.59274904,0.043381946383109986,0.04854019098196464,143.5250000158946,162.2773360580198,71.5019,0.0,0.0,6.501899719238281,inf,inf,0.3054201594597486,0.8359552954654244,24.95844954019548
2024-09-10 22:00:00+00:00,256.45785876993165,521.6124205013094,778.0702792712411,0.0114597982062746,1.3873749253423409,1.3988347235486154,1.9825212152909446,5.418383999915681,0.0,11.18549808,0.0335063903511633,1.851671158508947,0.0,5.59274904,0.03308448053090346,0.03701832530350424,102.43333462874095,121.16686210343546,69.1619,0.0,0.0,4.161903381347656,inf,inf,0.47634964909949185,1.301900477603391,29.113328926968194
2024-09-10 23:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4881527554560785,1.499612553662353,1.9759472467528816,5.467303061495482,0.0,11.18549808,0.0335063903511633,1.9495953756138698,0.0,5.59274904,0.028280373638690515,0.03164299557563896,111.09999974568684,129.92127200086622,64.301895,0.0,0.6981048583984375,0.0,1338.2390763489902,2.1481193485785224,2.8304447719874286,7.831635886388667,inf
2024-09-11 00:00:00+00:00,330.2866362946089,657.8544706322484,988.1411069268574,0.0114597982062746,1.3208159386122402,1.3322757368185147,1.9759472467528816,5.4883722321217085,0.0,11.18549808,0.0335063903511633,1.9080058571795517,0.0,5.59274904,0.037502648504836866,0.04196182680874383,100.71666844685873,119.51589228970302,60.3419,0.0,4.658100128173828,0.0,212.13393438029217,0.2860126876106511,0.4241959580906511,1.1782426485266178,inf
2024-09-11 01:00:00+00:00,0.0,677.317620650954,677.317620650954,0.0114597982062746,1.3922943753701253,1.4037541735763999,1.931852951448707,1.0386862145645903,0.0,1.8642496800000001,0.0335063903511633,0.1537089014135221,0.0,0.9321248400000001,0.005988053940402991,0.006700051659983403,0.5,3.496277917365072,57.0119,0.0,7.98809814453125,0.0,84.79084863455941,0.17573071188884018,0.24184141412574872,0.13002922545157855,inf
2024-09-11 02:00:00+00:00,0.0,926.4459408903854,926.4459408903854,0.0114597982062746,1.4382827111523402,1.4497425093586147,1.9273458560596528,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.5819,0.0,10.418098449707031,0.0,88.926587261847,0.1391561537220243,0.18499977374602866,0.0642984392602551,inf
2024-09-11 03:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4287384129963447,1.440198211202619,1.1353568116047439,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,53.2319,0.0,11.76810073852539,0.0,79.38674401719406,0.12238153319743623,0.096477489174435,0.056922309322428824,inf
2024-09-11 04:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4078614716399636,1.419321269846238,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.7919,0.0,13.208099365234375,0.0,70.73169084091683,0.10745840340829783,0.0020118071974695568,0.050716416635919116,inf
2024-09-11 05:00:00+00:00,77.71450265755506,934.2312008978676,1011.9457035554226,0.0114597982062746,1.4042188060776788,1.4156786042839533,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,50.8019,0.0,14.198101043701172,0.0,71.27331327201401,0.09970901037586313,0.001871528402712702,0.04718007487860671,inf
2024-09-11 06:00:00+00:00,143.77182991647683,326.98092031425364,470.7527502307305,0.0114597982062746,1.3271194888618139,1.3385792870680884,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.0719,0.0,13.9281005859375,0.0,33.79877588664357,0.09610637709061236,0.0019078085489058112,0.04809467495174301,inf
2024-09-11 07:00:00+00:00,0.0,607.250280583614,607.250280583614,0.0114597982062746,1.4497544726050977,1.4612142708113722,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,50.2619,0.0,14.73809814453125,0.0,41.20275727767097,0.09914537523646316,0.0018029564674687363,0.04545141875204623,inf
2024-09-11 08:00:00+00:00,0.0,922.5533108866442,922.5533108866442,0.0114597982062746,1.4352871791643456,1.44674697737062,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,48.9119,0.0,16.08810043334961,0.0,57.34383090835571,0.08992652571782841,0.00165166481138999,0.0416374495641047,inf
2024-09-11 09:00:00+00:00,0.0,961.4796109240554,961.4796109240554,0.0114597982062746,1.399819891032545,1.4112796892388195,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,47.921898,0.0,17.078102111816406,0.0,56.29897307258772,0.08263679886668142,0.0015559193400937817,0.039223765380367495,inf
2024-09-11 10:00:00+00:00,275.88648443432044,762.9554807332585,1038.841965167579,0.0114597982062746,1.3078473333021154,1.3193071315083902,0.19092897780987936,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,47.1119,0.0,17.888099670410156,0.0,58.074473214502135,0.07375334193216398,0.010673519341224777,0.037447659769244,inf
2024-09-11 11:00:00+00:00,85.48595292331055,794.0965207631873,879.5824736864979,0.0114597982062746,1.4216765220411738,1.4331363202474483,1.8787858326886817,5.00769729594445,0.0,10.25337324,0.0335063903511633,1.739126624052253,0.0,5.12668662,0.017964161821208975,0.02010015497995021,82.375,99.56575719120457,47.0219,0.0,17.978099822998047,0.0,48.92521914698201,0.07971567264378761,0.10450413843432389,0.2785443036387235,inf
2024-09-11 12:00:00+00:00,295.31511009870917,509.9345304900861,805.2496405887953,0.0114597982062746,1.3807542621425344,1.392214060348809,1.9808761818867175,5.376384818776879,0.0,11.18549808,0.0335063903511633,1.7813492666358284,0.0,5.59274904,0.01903973985256342,0.0213036224914558,97.74166742960611,116.37511356893714,52.5119,0.0,12.48809814453125,0.0,64.48136708001672,0.11148327345252992,0.15862112540764878,0.4305207051188406,inf
2024-09-11 13:00:00+00:00,0.0,1019.869060980172,1019.869060980172,1.2860427621724433,0.18228329255672493,1.468326054729168,1.9808731489348168,5.417471159022742,0.0,11.18549808,1.906650485595867,0.15260012056827787,0.0,5.59274904,0.005988053940402991,0.006700051659983403,58.416666666666664,77.26685249843119,57.7319,0.0,7.268100738525391,0.0,140.32126103787206,0.2020233493663812,0.2725434360636988,0.7453764544438443,inf
2024-09-11 14:00:00+00:00,287.5436598329537,517.7197904975683,805.263450330522,1.466974176612569,0.0710390915890756,1.5380132682016447,1.9763577386013762,5.474698715963239,13.671183924960715,0.9321248400000001,1.925903549271303,0.008572201074176,0.0,5.59274904,0.039774328706823264,0.0445036166556212,114.11666742960612,136.33147893027476,62.3219,0.0,2.6781005859375,0.0,300.6845428281889,0.5742925699944333,0.7379699436903447,2.0442468608947926,inf
2024-09-11 15:00:00+00:00,0.0,969.2648709315375,969.2648709315375,1.246285491377237,0.0710390915890756,1.3173245829663125,1.9759472467528816,5.428327171674596,14.913997439999997,0.0,1.9156631758863814,0.008572201074176,5.59274904,0.46606242000000003,0.021719863086559335,0.024302420481856993,85.4250005086263,108.36806706915527,67.2719,0.0,0.0,2.2718963623046875,inf,inf,0.869734764110637,2.389337498726359,47.699388434788936
2024-09-11 16:00:00+00:00,310.85801063022024,587.7871305649084,898.6451411951285,1.3458341211806808,0.0710390915890756,1.4168732127697563,2.0448445615100366,5.41381870676874,14.913997439999997,0.0,1.9307449965278667,0.008572201074176,5.59274904,0.0,0.04691992997808957,0.05249885152418107,126.7833340962728,149.3288165553771,70.7819,0.0,0.0,5.781898498535156,inf,inf,0.3536631717122149,0.9363392851224094,25.826952270644245
2024-09-11 17:00:00+00:00,0.0,743.492330714553,743.492330714553,1.3382619408329632,0.0710390915890756,1.4093010324220387,1.9803071210383374,5.409802044466452,14.913997439999997,0.0,1.966380525682785,0.008572201074176,5.59274904,0.0,0.07476031711088357,0.08364954486798612,154.01666641235352,176.65677548108934,73.301895,0.0,0.0,8.301895141601562,inf,inf,0.23853675423034865,0.6516345909209856,21.279090191810052
2024-09-11 18:00:00+00:00,132.1146545178436,934.2312008978676,1066.3458554157112,1.3648587918307264,0.0710390915890756,1.435897883419802,2.045167459110979,5.418427975943718,14.913997439999997,0.0,1.9648901841743789,0.008572201074176,5.59274904,0.0,0.08855412015780004,0.09908347280547512,170.65000025431314,193.31784671252498,74.9219,0.0,0.0,9.921897888183594,inf,inf,0.2061266384878497,0.5461080165314695,19.483958501805926
2024-09-11 19:00:00+00:00,93.25740318906605,459.33034044145154,552.5877436305177,1.3416461991657147,0.0710390915890756,1.4126852907547902,2.0501475819194086,5.409593173631744,14.913997439999997,0.0,1.982576852008639,0.008572201074176,5.59274904,0.0,0.08029654506511864,0.08984404706586094,174.4583346048991,197.12637073011288,76.0019,0.0,0.0,11.001899719238281,inf,inf,0.18634487081666937,0.4916962807952478,17.917484776325608
