,Boiler 1 MBtu,Boiler 2 MBtu,Total Boiler NG Consumption (MBtu),Pump 4a kW (Correlated),Pump 4b kW (Correlated),Heating System kW,AHU 19 Total kW (Correlated),HRU Total kW (Correlated),Pump 1a kW (Formula Based),Pump 1b kW (Formula Based),Pump 2a kW (Correlated),Pump 2b kW (Correlated),Pump 3a kW (Formula Based),Pump 3b kW (Formula Based),Tower Fan 1 kW (Correlated),Tower Fan 2 kW (Correlated),Chiller kW,Total CHW kW,temperature_2m,weather_code,HDD,CDD,Boiler NG Consumption (MBtu/hr)/HDD,Heating System kW/HDD,AHU 19 Total kW/DD,HRU Total kW/DD,Total CHW kW/CDD
2024-09-11 20:00:00+00:00,0.0,945.9090909090909,945.9090909090909,1.3202722334938346,0.0710390915890756,1.39131132508291,2.022200617756217,5.421197025572392,14.913997439999997,0.0,1.9814786420399493,0.008572201074176,5.59274904,0.0,0.08464222763847701,0.09470644443722313,179.6500015258789,202.32614752106875,76.4519,0.0,0.0,11.451896667480469,inf,inf,0.17658215721580742,0.4733885733501915,17.667479317693015
2024-09-11 21:00:00+00:00,272.00075930144266,755.1702207257763,1027.170980027219,1.3982639698427635,0.0710390915890756,1.4693030614318392,2.005683375359444,5.418280316554272,14.913997439999997,0.0,1.982772171409835,0.008572201074176,5.59274904,0.0,0.0768166223174819,0.08595035098129487,176.09166717529297,198.75252500107575,75.6419,0.0,0.0,10.641899108886719,inf,inf,0.18847043698098587,0.5091459955704367,18.67641508037825
2024-09-11 22:00:00+00:00,0.0,661.7471006359896,661.7471006359896,1.3211056400283416,0.0710390915890756,1.3921447316174174,1.9874672595675833,5.433349469699541,14.913997439999997,0.0,2.0145738338578134,0.008572201074176,5.59274904,0.0,0.09769330551229058,0.10260928327276732,150.6000010172526,173.33019612096965,72.7619,0.0,0.0,7.76190185546875,inf,inf,0.2560541599952449,0.7000023410333903,22.330892524600472
2024-09-11 23:00:00+00:00,0.0,988.728020950243,988.728020950243,1.2985439877223288,0.0710390915890756,1.3695830793114043,1.9858112490410507,5.4146622236598265,14.913997439999997,0.0,1.9817900912502386,0.008572201074176,5.59274904,0.0,0.04027086031469058,0.04505918737302555,99.3000005086263,121.88243932863844,69.5219,0.0,0.0,4.5218963623046875,inf,inf,0.4391545249898069,1.1974317387716777,26.95383298579587
2024-09-12 00:00:00+00:00,376.91533788914205,661.7471006359896,1038.6624385251316,1.3193478294766108,0.0710390915890756,1.3903869210656863,1.9882862145590778,5.392763065847344,14.913997439999997,0.0,1.9661000167930727,0.008572201074176,5.59274904,0.0,0.04239505888345013,0.0474359595745455,114.02500025431316,136.59624997063838,65.9219,0.0,0.0,0.9218978881835938,inf,inf,2.1567314992732856,5.849631651150272,148.16852465056908
2024-09-12 01:00:00+00:00,0.0,615.0355405910962,615.0355405910962,1.4320207835488121,0.0710390915890756,1.5030598751378876,1.9813037421799566,1.0498425069615247,2.48566624,0.0,0.3406233852465974,0.008572201074176,0.9321248400000001,0.0,0.005988053940402991,0.006700051659983403,14.766666928927103,18.54634170084826,61.961903,0.0,3.038097381591797,0.0,202.44102256816112,0.4947372273993293,0.6521528092499332,0.3455592020593707,inf
2024-09-12 02:00:00+00:00,0.0,903.0901608679387,903.0901608679387,1.347781835683731,0.0710390915890756,1.4188209272728065,1.9661312445846564,0.6698674703758454,9.520412552644153,0.0,1.1703079368307652,0.008572201074176,4.19456178,0.0,0.0,0.0,29.31666644414266,44.21052091469175,59.5319,0.0,5.468101501464844,0.0,165.15607119326714,0.2594723098853816,0.35956377987093907,0.12250457863600288,inf
2024-09-12 03:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.2113089687692442,0.0710390915890756,1.28234806035832,1.154726607090432,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.451897,0.0,6.548103332519531,0.0,142.67203088537715,0.1958350372984886,0.17634520233603657,0.10229946541147492,inf
2024-09-12 04:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.2679775333176244,0.0710390915890756,1.3390166249067001,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.651897,0.0,8.348102569580078,0.0,111.90940613285503,0.16039772076902675,0.0031830166371815695,0.08024188308572025,inf
2024-09-12 05:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.315365268870613,0.0710390915890756,1.3864043604596885,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.0319,0.0,9.968101501464844,0.0,93.72207945119533,0.13908409342099418,0.002665718177525253,0.06720110848363715,inf
2024-09-12 06:00:00+00:00,268.11503416856493,556.6460905349795,824.7611247035444,1.3343127623275033,0.0710390915890756,1.4053518539165788,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,53.8619,0.0,11.138099670410156,0.0,74.04863927503109,0.1261751910561622,0.0023856986518502837,0.06014198922599314,inf
2024-09-12 07:00:00+00:00,0.0,459.33034044145154,459.33034044145154,1.2807245800929206,0.0710390915890756,1.3517636716819958,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,52.6019,0.0,12.398101806640625,0.0,37.04844076981419,0.10902988963665142,0.0021432433595309826,0.05402984108559695,inf
2024-09-12 08:00:00+00:00,0.0,797.9891507669286,797.9891507669286,1.3375887754671745,0.0710390915890756,1.40862786705625,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.5219,0.0,13.478099822998047,0.0,59.20635410381054,0.10451234859180002,0.0019715056066383204,0.049700438427739815,inf
2024-09-12 09:00:00+00:00,0.0,938.1238309016087,938.1238309016087,1.2945151251019094,0.0710390915890756,1.3655542166909846,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,51.1619,0.0,13.83810043334961,0.0,67.79281848834864,0.09868075631247913,0.0019202165424260927,0.048407472803237865,inf
2024-09-12 10:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.2929724384534858,0.0710390915890756,1.3640115300425613,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,50.4419,0.0,14.558101654052734,0.0,64.17259771213324,0.09369432653074262,0.0018252482362955855,0.04601338047322711,inf
2024-09-12 11:00:00+00:00,462.40129081245254,790.2038907594463,1252.6051815718988,1.3859994567602874,0.0710390915890756,1.4570385483493626,1.7586548751742468,5.041189631228491,13.671164319999999,0.0,1.9420511078969485,0.008572201074176,5.12668662,0.0,0.03815651641680953,0.04269344159254911,112.8333346048991,133.66265881187957,50.2619,0.0,14.73809814453125,0.0,84.9909648645333,0.09886204678926055,0.119327124702777,0.3420515714979877,inf
2024-09-12 12:00:00+00:00,73.8287775246773,646.1765806210251,720.0053581457023,1.38849467893096,0.0710390915890756,1.4595337705200355,1.9494805789405771,5.421150070565162,14.913997439999997,0.0,2.0756709557478126,0.008572201074176,5.59274904,0.0,0.026549169388629657,0.029705945905607097,97.32500076293945,119.97224551505568,54.8519,0.0,10.148101806640625,0.0,70.94975709393766,0.14382332758673733,0.1921029780825507,0.5342033588013196,inf
2024-09-12 13:00:00+00:00,268.1150341685649,868.0564908342686,1136.1715250028335,1.4333856227324444,0.0710390915890756,1.50442471432152,1.9514971633494038,5.482789666749296,14.913997439999997,0.0,1.9583503316882593,0.008572201074176,5.59274904,0.0,0.04315244531758566,0.048283401545807555,122.69166628519693,145.25677114482278,58.9919,0.0,6.008098602294922,0.0,189.1066708806757,0.25039947143125657,0.32481110789426587,0.9125665255651808,inf
2024-09-12 14:00:00+00:00,19.428625664388765,529.3976805087917,548.8263061731805,1.3625626399211161,0.0710390915890756,1.4336017315101917,1.9729036057860367,5.445673801144619,14.913997439999997,0.0,1.9843427851352888,0.008572201074176,5.59274904,0.0,0.05082851703660065,0.05687218140233585,125.41666793823242,148.02403010288083,63.8519,0.0,1.148101806640625,0.0,478.02930280116897,1.2486712617454603,1.7184047567687422,4.74319765864562,inf
2024-09-12 15:00:00+00:00,0.0,1004.2985409652076,1004.2985409652076,1.2241615411658553,0.0710390915890756,1.295200632754931,2.0410514815269187,5.418701051621988,14.913997439999997,0.0,2.0120766034768023,0.008572201074176,5.59274904,0.0,0.06531867273097954,0.07308526042263062,125.8500010172526,148.5158002349572,67.7219,0.0,0.0,2.7219009399414062,inf,inf,0.7498625139425008,1.9907781992017075,54.563264245080966
2024-09-12 16:00:00+00:00,330.28663629460897,681.2102506546952,1011.4968869493041,1.419903956331805,0.0710390915890756,1.4909430479208805,2.051807622855552,5.42855357057502,14.913997439999997,0.0,1.9710165697014386,0.008572201074176,5.59274904,0.0,0.06662893858624608,0.07455132084993656,140.59999974568686,163.22751525589865,70.6919,0.0,0.0,5.691902160644531,inf,inf,0.36047837171944863,0.9537327623284919,28.67714705015508
2024-09-12 17:00:00+00:00,0.0,953.6943509165733,953.6943509165733,1.5177897184754454,0.0710390915890756,1.5888288100645207,2.0650879503446977,5.432826478974906,14.913997439999997,0.0,1.9291079861725566,0.008572201074176,5.59274904,0.0,0.0598805394040299,0.06700051659983403,140.43333180745444,163.00463953070502,71.7719,1.0,0.0,6.7718963623046875,inf,inf,0.30494972750024246,0.8022607240737433,24.070752239809746
2024-09-12 18:00:00+00:00,291.42938496583145,918.6606808829032,1210.0900658487346,1.3045828970766071,0.0710390915890756,1.3756219886656829,2.063838376356853,5.396175288673579,14.913997439999997,0.0,2.05033284687008,0.008572201074176,5.59274904,0.0,0.11848616798029676,0.1258744799595553,178.1499989827474,200.96001115863152,74.0219,0.0,0.0,9.021896362304688,inf,inf,0.22875882114762347,0.5981198488623626,22.274697368314182
2024-09-12 19:00:00+00:00,15.54290053151101,727.9218106995886,743.4647112310996,1.2902732887528918,0.0710390915890756,1.3613123803419673,2.0650879503446977,5.3768808405659225,14.913997439999997,0.0,1.9234801641802617,0.008572201074176,5.59274904,0.0,0.07741499894232275,0.08661987639613947,179.12500254313153,201.7278362637244,76.3619,0.0,0.0,11.361900329589844,inf,inf,0.1817555066001222,0.4732378109815741,17.75476200388449
2024-09-12 20:00:00+00:00,0.0,1062.6879910213245,1062.6879910213245,1.3774215155018825,0.0710390915890756,1.448460607090958,2.0700981235319706,5.390252241842677,14.913997439999997,0.0,1.9577446289316986,0.008572201074176,5.59274904,0.0,0.08904109119740146,0.09962834617413849,179.8416659037272,202.50339865110462,77.2619,0.0,0.0,12.26190185546875,inf,inf,0.16882357630425143,0.43959349091011113,16.514844192851623
2024-09-12 21:00:00+00:00,322.51518602885346,568.3239805462028,890.8391665750563,1.359978575650098,0.0710390915890756,1.4310176672391735,2.0700981235319706,5.363164141302188,14.913997439999997,0.0,1.9648438939833728,0.008572201074176,5.59274904,0.0,0.09099279933187716,0.10181211830717926,184.1833330790202,206.8563005717168,77.3519,0.0,0.0,12.351898193359375,inf,inf,0.16759352215555795,0.43419756683110705,16.746924022003906
2024-09-12 22:00:00+00:00,0.0,1015.9764309764311,1015.9764309764311,1.4629722383492179,0.0710390915890756,1.5340113299382934,2.0163969234927777,5.423723237060447,14.913997439999997,0.0,1.9390734139049144,0.008572201074176,5.59274904,0.0,0.055876822416925404,0.0625207455569319,133.14166895548502,155.71445861843796,73.9319,0.0,0.0,8.931900024414062,inf,inf,0.22575229435856278,0.607230625313257,17.433520101301504
2024-09-12 23:00:00+00:00,318.62946089597574,934.2312008978677,1252.8606617938435,1.4172844319424358,0.0710390915890756,1.4883235235315113,1.98622771922001,5.417043249778823,14.913997439999997,0.0,1.9927159321441412,0.008572201074176,5.59274904,0.0,0.09786984589093066,0.1095068664962159,175.07500076293945,197.7904120885449,71.3219,0.0,0.0,6.3218994140625,inf,inf,0.3141821134961154,0.8568695727314317,31.28654841432273
2024-09-13 00:00:00+00:00,23.314350797266513,599.4650205761317,622.7793713733982,1.3745319962372278,0.0710390915890756,1.4455710878263033,2.043106983205126,5.427930476474685,14.913997439999997,0.0,2.052403801971783,0.008572201074176,5.59274904,0.0,0.08829429803153528,0.09879275704277385,144.21666844685873,166.971477984979,68.801895,0.0,0.0,3.8018951416015625,inf,inf,0.5373917236298262,1.4276907369381444,43.917959797976344
2024-09-13 01:00:00+00:00,0.0,938.1238309016087,938.1238309016087,1.3640780368550933,0.0710390915890756,1.4351171284441688,2.0531492225344126,1.0442321745796153,2.48566624,0.0,0.3376367473758046,0.008572201074176,1.39818726,0.0,0.005988053940402991,0.006700051659983403,14.875,19.117750554050367,66.3719,0.0,0.0,1.3719024658203125,inf,inf,1.496570837713858,0.7611562779393571,13.935211161399247
2024-09-13 02:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.3796169412764796,0.0710390915890756,1.4506560328655551,1.9837597403274982,0.6698674703758454,9.942664959999998,0.0,1.3072802567720496,0.008572201074176,3.7284993600000003,0.0,0.008127965112850697,0.009094404741280192,40.99166695276896,55.99590610046931,64.3919,0.0,0.6081008911132812,0.0,1536.3095409834427,2.385551565645242,3.2622213999649436,1.1015729135826209,inf
2024-09-13 03:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.377644462303286,0.0710390915890756,1.4486835538923613,1.1490475600586354,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.5019,0.0,2.4981002807617188,0.0,373.9766606218877,0.5799140911391395,0.4599685484636625,0.2681507526077336,inf
2024-09-13 04:00:00+00:00,283.65793470007594,560.5387205387206,844.1966552387964,1.3567918285416274,0.0710390915890756,1.427830920130703,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.2419,0.0,3.758098602294922,0.0,224.63398238760394,0.37993439535055923,0.007070636558509945,0.17824637968966112,inf
2024-09-13 05:00:00+00:00,0.0,467.11560044893383,467.11560044893383,1.3910224875124877,0.0710390915890756,1.4620615791015634,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.161903,2.0,4.838096618652344,0.0,96.54945679424016,0.30219768110146217,0.005492273400540996,0.13845681952553432,inf
2024-09-13 06:00:00+00:00,0.0,875.8417508417508,875.8417508417508,1.3987728810391675,0.0710390915890756,1.4698119726282433,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.5319,2.0,5.468101501464844,0.0,160.1729138727806,0.26879749255468227,0.004859483563125743,0.12250457863600288,inf
2024-09-13 07:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.3920243359606266,0.0710390915890756,1.463063427549702,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.5419,3.0,6.458099365234375,0.0,144.66039434559903,0.226547060490545,0.0041145463804593,0.10372517245273677,inf
2024-09-13 08:00:00+00:00,0.0,934.2312008978676,934.2312008978676,1.3540773566665887,0.0710390915890756,1.4251164482556642,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.2619,1.0,5.73809814453125,0.0,162.81199403817197,0.24836041705105466,0.004630828664580519,0.11674032989733175,inf
2024-09-13 09:00:00+00:00,0.0,945.9090909090909,945.9090909090909,1.4307646313794222,0.0710390915890756,1.5018037229684977,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.5519,0.0,7.448101043701172,0.0,127.00003468790777,0.20163578798901594,0.0035676408270996214,0.08993802130844472,inf
2024-09-13 10:00:00+00:00,299.20083523158695,502.14927048260387,801.3501057141908,1.2934525129238368,0.0710390915890756,1.3644916045129123,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.6619,1.0,9.33810043334961,0.0,85.81510891147524,0.14612089624136376,0.0028455626021083686,0.07173487532684006,inf
2024-09-13 11:00:00+00:00,0.0,942.0164609053497,942.0164609053497,1.4393829953370298,0.0710390915890756,1.5104220869261051,1.7674141104193795,5.070845196419924,13.671164319999999,0.0,1.9605360114796508,0.008572201074176,5.12668662,0.0,0.06549977099907821,0.0732878918223927,142.61666615804037,163.52241297341567,55.2119,2.0,9.788101196289062,0.0,96.24098096395795,0.15431206284409354,0.18056761725036666,0.5180621955913595,inf
2024-09-13 12:00:00+00:00,396.3439635535308,595.5723905723905,991.9163541259213,1.441910239571671,0.0710390915890756,1.5129493311607467,1.9470535537514888,5.451482422758598,14.913997439999997,0.0,2.079850183575519,0.008572201074176,5.59274904,0.0,0.0598805394040299,0.06700051659983403,166.81666819254556,189.53871811319914,58.6319,3.0,6.368099212646484,0.0,155.76333235450585,0.23758256280872048,0.30575113369540663,0.8560611637350803,inf
2024-09-13 13:00:00+00:00,0.0,825.2375607931164,825.2375607931164,1.3565668080557258,0.0710390915890756,1.4276058996448011,1.9514971633494038,5.399371054728496,14.913997439999997,0.0,2.0216848075779708,0.008572201074176,5.59274904,0.0,0.04944625283366458,0.05532556180612122,125.08333206176758,147.7251073650595,63.3119,2.0,1.6880989074707031,0.0,488.8561666268588,0.8456885395321999,1.1560324781403675,3.1984921208310193,inf
2024-09-13 14:00:00+00:00,132.1146545178436,81.74523007856341,213.859884596407,1.3884200518657401,0.0710390915890756,1.4594591434548154,2.033386226332069,5.4198182447515695,14.913997439999997,0.0,1.9508052342317315,0.008572201074176,5.59274904,0.0,0.0598805394040299,0.06700051659983403,140.20000076293945,162.79300573424922,67.6319,3.0,0.0,2.63189697265625,inf,inf,0.7725933983957843,2.059282069571896,61.85386716332968
2024-09-13 15:00:00+00:00,0.0,0.0,0.0,1.0903107032079564,0.0710390915890756,1.1613497947970322,2.0650879503446977,5.398581670944438,14.913997439999997,0.0,2.0522795307697708,0.008572201074176,5.59274904,0.0,0.11478844983018612,0.12843714360059708,159.87500127156576,182.68582507684047,70.7819,2.0,0.0,5.781898498535156,,inf,0.35716433812663567,0.9337039853453271,31.596166055686368
2024-09-13 16:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2137943008932566,0.0710390915890756,1.284833392482332,2.0650879503446977,5.439282627541856,14.913997439999997,0.0,2.016554677503202,0.008572201074176,5.59274904,0.0,0.07521630806165672,0.0841597545215851,175.57500076293945,198.26625018410007,74.561905,0.0,0.0,9.561904907226562,inf,inf,0.2159703500903857,0.5688492701314182,20.735015889381746
2024-09-13 17:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.0735805305983348,0.0710390915890756,1.1446196221874103,2.0650879503446977,5.404270457271938,14.913997439999997,0.0,2.043396992167088,0.008572201074176,5.59274904,0.0,0.10973456227185499,0.12278233353015088,180.80833435058594,203.59956691962918,77.9819,0.0,0.0,12.981903076171875,inf,inf,0.1590743620737041,0.4162926210095815,15.683337467935168
2024-09-13 18:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.1589876016590168,0.0710390915890756,1.2300266932480926,2.0650879503446977,5.422329056165379,14.913997439999997,0.0,2.0649376824753087,0.008572201074176,5.59274904,0.0,0.14424381089986354,0.16139483616557437,184.0083351135254,206.8942301241403,78.7919,0.0,0.0,13.791900634765625,inf,inf,0.14973193362045936,0.39315314109044297,15.001139843091408
2024-09-13 19:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.3293685786049636,0.0710390915890756,1.4004076701940391,2.0650879503446977,5.372653906553909,14.913997439999997,0.0,2.1015074388344575,0.008572201074176,5.59274904,0.0,0.1582493468590115,0.17706567269877557,185.50833257039386,208.4604737098603,79.3319,0.0,0.0,14.331901550292969,inf,inf,0.14409029695731365,0.3748737658921529,14.545206927241209
2024-09-13 20:00:00+00:00,0.0,0.0,0.0,1.0702059457665927,0.0710390915890756,1.1412450373556682,2.0650879503446977,5.40223286097013,14.913997439999997,0.0,2.0639955358759736,0.008572201074176,5.59274904,0.0,0.15882410118434526,0.17770876705127497,190.1999994913737,213.11584657655948,79.9619,0.0,0.0,14.961898803710938,,inf,0.13802311975486042,0.3610659938182603,14.243903756634234
2024-09-13 21:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2204028188488873,0.0710390915890756,1.2914419104379626,2.073884043925686,5.3813501215300485,14.913997439999997,0.0,2.033974183312282,0.008572201074176,5.59274904,0.0,0.1783625045596023,0.19957034566608056,187.5333340962728,210.46055981088494,78.4319,0.0,0.0,13.431900024414062,inf,inf,0.15439990173811277,0.4006395306508245,15.668711010977454
2024-09-13 22:00:00+00:00,0.0,0.0,0.0,1.0631694785555803,0.0710390915890756,1.1342085701446558,2.1150035604169553,5.366280293614512,14.913997439999997,0.0,2.0203873090054376,0.008572201074176,5.59274904,0.0,0.12171663878029959,0.13618911516562984,182.14166895548504,204.93528069951057,76.3619,0.0,0.0,11.361900329589844,,inf,0.1861487514468722,0.4723048203159366,18.037060241216583
2024-09-13 23:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.07286347904003,0.0710390915890756,1.1439025706291055,2.2086533965245403,5.390136137214398,14.913997439999997,0.0,2.0271809302966908,0.008572201074176,5.59274904,0.0,0.10718152844651223,0.11992573626337166,178.8250020345052,201.59460891058595,73.2119,0.0,0.0,8.211898803710938,inf,inf,0.2689576977649134,0.656381217798082,24.549085872744293
2024-09-14 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2700729754175972,0.0710390915890756,1.341112067006673,2.2260652751718633,5.401405461550683,14.913997439999997,0.0,2.0176857943747235,0.008572201074176,5.59274904,0.0,0.07481030852646273,0.08370548041403658,176.23333358764648,198.92485385203588,69.0719,0.0,0.0,4.0718994140625,inf,inf,0.5466896523730522,1.326507585844746,48.853086391338486
2024-09-14 01:00:00+00:00,0.0,0.0,0.0,0.24979516806433005,0.0710390915890756,0.3208342596534056,2.104510514352164,1.0561084414690258,11.185498079999999,0.0,1.4479530617148915,0.008572201074176,4.19456178,0.0,0.0203957594632298,0.02282087693402415,44.733333587646484,61.613135346832806,66.551895,0.0,0.0,1.5518951416015625,,inf,1.3560906648501392,0.6805282220157719,39.70186753935435
2024-09-14 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.0835191938522435,0.6698674703758454,8.699831839999998,0.0,1.1572668380038633,0.008572201074176,3.26243694,0.0,0.019403766083450697,0.02171093254190095,56.90000025431315,70.06922277201653,65.2919,0.0,0.0,0.291900634765625,,inf,7.137768629811847,2.2948475974151283,240.0447769778816
2024-09-14 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.222817310199147,0.6698674703758454,2.48566624,0.0,0.3067899467300612,0.008572201074176,1.39818726,0.0,0.0,0.0,0.5333333412806193,4.732548989084857,63.1319,0.0,1.8680992126464844,0.0,0.0,0.04416194238338997,0.6545783553255802,0.35858238461910313,inf
2024-09-14 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.6019,0.0,3.398101806640625,0.0,0.0,0.024277933531635088,0.007819703728694614,0.19712990030692418,inf
2024-09-14 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.7919,0.0,4.208099365234375,0.0,0.0,0.01960478654019505,0.006314525171957681,0.15918527872940005,inf
2024-09-14 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.7919,2.0,4.208099365234375,0.0,0.0,0.01960478654019505,0.006314525171957681,0.15918527872940005,inf
2024-09-14 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.171898,0.0,5.828102111816406,0.0,0.0,0.01415536107853785,0.00455931431160015,0.11493749723734202,inf
2024-09-14 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.0019,0.0,6.998100280761719,0.0,0.0,0.01178875501715024,0.003797051814321717,0.09572133057557909,inf
2024-09-14 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.4619,0.0,7.5381011962890625,0.0,0.0,0.010944253419675986,0.0035250454558706143,0.08886421831344145,inf
2024-09-14 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.5619,2.0,8.438098907470703,0.0,0.0,0.009776952214000418,0.0031490682509475974,0.07938606524068777,inf
2024-09-14 11:00:00+00:00,376.915337889142,163.49046015712685,540.4057980462688,1.2664215070507283,0.0710390915890756,1.3374605986398038,1.765429231837566,5.0797814382652575,13.671164319999999,0.0,2.004861441245015,0.008572201074176,5.12668662,0.0,0.07075171520653964,0.0791643080764143,140.79999923706055,161.76119984266268,56.5619,0.0,8.438098907470703,0.0,64.04354866803214,0.1585025979555274,0.20922120624522858,0.6020054391360421,inf
2024-09-14 12:00:00+00:00,19.428625664388765,0.0,19.428625664388765,1.4564759165636836,0.0710390915890756,1.527515008152759,1.9677932488681986,5.47222830608998,14.913997439999997,0.0,2.104482335060003,0.008572201074176,5.59274904,0.0,0.07185664728483589,0.08040061991980084,162.625,185.39705828333882,60.0719,0.0,4.9281005859375,0.0,3.9424166218987087,0.3099601928807164,0.3993005448150475,1.1104132739711456,inf
2024-09-14 13:00:00+00:00,0.0,0.0,0.0,1.1445821469824264,0.0710390915890756,1.2156212385715017,1.9710333441451566,5.436339648306758,14.913997439999997,0.0,2.0286487148060015,0.008572201074176,5.59274904,0.0,0.047028008388730454,0.04591972912466023,125.88333284854889,148.52024798194245,65.0219,0.0,0.0,0.0218963623046875,,inf,90.01647473302926,248.27592696267016,6782.873151041519
2024-09-14 14:00:00+00:00,0.0,0.0,0.0,1.1995261884568478,0.0710390915890756,1.2705652800459233,1.9891687704897811,5.400994268952221,14.913997439999997,0.0,1.9854546311434478,0.008572201074176,5.59274904,0.0,0.084807674120167,0.09489156300584627,165.35833485921225,188.0388074085559,69.7919,1.0,0.0,4.791900634765625,,inf,0.41511060476884715,1.127108986728058,39.24096548336566
2024-09-14 15:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.2311370948707578,0.0710390915890756,1.3021761864598334,2.0303715821620174,5.414292539569637,14.913997439999997,0.0,2.006467628529337,0.008572201074176,5.59274904,0.0,0.0726926819881526,0.08133606167725832,170.98333231608075,193.65914736934968,74.561905,0.0,0.0,9.561904907226562,inf,inf,0.2123396542698863,0.5662357649549201,20.253197375241484
2024-09-14 16:00:00+00:00,0.0,0.0,0.0,1.0719573389189188,0.0710390915890756,1.1429964305079943,2.0567877456639816,5.439400822006801,14.913997439999997,0.0,2.0027649913566004,0.008572201074176,5.59274904,0.0,0.08628253151842488,0.0965417854082803,180.06666692097983,202.7675749103373,77.6219,0.0,0.0,12.621902465820312,,inf,0.16295386145105253,0.43094936256531186,16.064739484354682
2024-09-14 17:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.3433741628130975,0.0710390915890756,1.4144132544021732,2.093534655344958,5.379679605774397,14.913997439999997,0.0,2.0395890291347385,0.008572201074176,5.59274904,0.0,0.16769372060116847,0.18763301103580865,182.42500178019205,205.33523622203796,78.8819,0.0,0.0,13.88189697265625,inf,inf,0.15081041585805458,0.3875320221991977,14.791583356834828
2024-09-14 18:00:00+00:00,0.0,0.0,0.0,1.0248701115957384,0.0710390915890756,1.0959092031848137,2.142496587552979,5.372598411822771,14.913997439999997,0.0,2.079256521245262,0.008572201074176,5.59274904,0.0,0.30516146777796005,0.34144608901286777,188.02500025431314,211.26618301342342,80.2319,0.0,0.0,15.231903076171875,,inf,0.14065849663293928,0.35272010233753587,13.869979473800553
2024-09-14 19:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.3879524838848034,0.0710390915890756,1.458991575473879,2.16235722745151,5.36018425588653,14.913997439999997,0.0,2.1352448846865566,0.008572201074176,5.59274904,0.0,0.33913380924467035,0.37945784460206955,193.42500178019208,216.79415699979955,81.1319,0.0,0.0,16.13189697265625,inf,inf,0.13404234053296588,0.33227240819676096,13.438850828719533
2024-09-14 20:00:00+00:00,0.0,0.0,0.0,1.074771434453076,0.0710390915890756,1.1458105260421516,2.1262223797722988,5.389517255369848,14.913997439999997,0.0,2.0791733114264317,0.008572201074176,5.59274904,0.0,0.2808783605812262,0.3142756469456605,188.6750005086263,211.86464650865378,82.7519,0.0,0.0,17.75189971923828,,inf,0.1197743573026185,0.30360228148027796,11.934759088293493
2024-09-14 21:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1655919387880802,0.0710390915890756,1.2366310303771557,2.090682628028653,5.379102448481065,14.913997439999997,0.0,2.042800611539827,0.008572201074176,5.59274904,0.0,0.2363954007058039,0.2645035286380153,188.90000025431314,211.95901847627098,81.4919,0.0,0.0,16.491897583007812,inf,inf,0.12677028931969342,0.3261663748156759,12.85231231939373
2024-09-14 22:00:00+00:00,0.0,0.0,0.0,1.2001979503650635,0.0710390915890756,1.271237041954139,2.2028735553997416,5.351617146803873,14.913997439999997,0.0,2.0336223330544096,0.008572201074176,5.59274904,0.0,0.1760419981653159,0.19697392404500305,187.1583366394043,210.0802935757432,79.5119,0.0,0.0,14.51190185546875,,inf,0.15179771592581423,0.36877434812495913,14.476413613324937
2024-09-14 23:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.8758869910360542,0.0710390915890756,0.9469260826251297,2.2631779875092706,5.374087401790748,14.913997439999997,0.0,2.0244764062715874,0.008572201074176,5.59274904,0.0,0.11142178355242224,0.1246701705226251,179.50833384195963,202.28422088338044,76.7219,0.0,0.0,11.721900939941406,inf,inf,0.19307260819767544,0.45846551931513,17.256946797265083
2024-09-15 00:00:00+00:00,0.0,0.0,0.0,1.0738383744835163,0.0710390915890756,1.1448774660725918,2.30289263121392,5.394912294910998,14.913997439999997,0.0,2.041988386200635,0.008572201074176,5.59274904,0.0,0.11506860041077355,0.12875060493230708,177.4000015258789,200.2011277984968,73.301895,0.0,0.0,8.301895141601562,,inf,0.2773936061507104,0.6498410547100981,24.11511159605841
2024-09-15 01:00:00+00:00,0.0,0.0,0.0,0.20911777798711115,0.0710390915890756,0.28015686957618674,2.2349452892045263,1.0551989752300441,14.913997439999997,0.0,1.9344568724931024,0.008572201074176,5.59274904,0.0,0.03615221189433673,0.040450819201942795,88.70000076293945,111.226379347603,70.5119,0.0,0.0,5.51190185546875,,inf,0.40547624899871504,0.19144008781344793,20.17931056541716
2024-09-15 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.2206881814163713,0.6698674703758454,14.913997439999997,0.0,1.9525767421619178,0.008572201074176,5.59274904,0.0,0.029718746730264225,0.033252395577006565,88.3500010172526,110.88086758279596,67.0919,0.0,0.0,2.0919036865234375,,inf,1.0615633003195106,0.3202190782927999,53.00476704406518
2024-09-15 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.3064731680628296,0.6698674703758454,9.942664959999998,0.0,1.3034317128069872,0.008572201074176,3.7284993600000003,0.0,0.022496671299868327,0.025171593540561837,44.83333384990692,59.86417034862852,65.4719,0.0,0.0,0.47190093994140625,,inf,2.7685326675235027,1.41950865887027,126.85749334608568
2024-09-15 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.8519,0.0,1.148101806640625,0.0,0.0,0.07185677203726737,0.02314441908738249,0.5834565075164323,inf
2024-09-15 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.401897,0.0,1.5981025695800781,0.0,0.0,0.051623025559008925,0.01662731158417058,0.41916425336320035,inf
2024-09-15 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.2219,0.0,1.7780990600585938,0.0,0.0,0.04639724054104816,0.014944133296485725,0.3767323685294402,inf
2024-09-15 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.961903,0.0,3.038097381591797,0.0,0.0,0.027154787827151645,0.008746312586579845,0.22048913719311772,inf
2024-09-15 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.6119,0.0,4.388099670410156,0.0,0.0,0.018800596155929845,0.006055502692213894,0.15265548202856405,inf
2024-09-15 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.2619,0.0,5.73809814453125,0.0,0.0,0.014377392598970544,0.004630828664580519,0.11674032989733175,inf
2024-09-15 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.8119,0.0,6.188098907470703,0.0,0.0,0.013331863473570503,0.004294073149960783,0.10825093140756603,inf
2024-09-15 11:00:00+00:00,380.8010630220198,144.02731013842129,524.8283731604411,1.3345476306496333,0.0710390915890756,1.4055867222387088,1.7746486081693083,5.098951928185633,13.671164319999999,0.0,2.0285285181055923,0.008572201074176,5.12668662,0.0,0.11101162187205886,0.12421123937826149,145.55000178019205,166.62017630062215,58.1819,0.0,6.8180999755859375,0.0,76.97575204818526,0.20615519386218956,0.2602849202158843,0.7478552597415435,inf
2024-09-15 12:00:00+00:00,19.428625664388765,0.0,19.428625664388765,1.4454023548629575,0.0710390915890756,1.516441446452033,2.0280540069515123,5.450826280849,14.913997439999997,0.0,2.100753973935468,0.008572201074176,5.59274904,0.0,0.07372950354510628,0.08249616445236904,173.53333536783853,196.30563369084564,62.1419,0.0,2.8581008911132812,0.0,6.797739619618875,0.5305765976166615,0.7095809714966181,1.9071497083246094,inf
2024-09-15 13:00:00+00:00,0.0,0.0,0.0,0.774657622578625,0.0710390915890756,0.8456967141677005,1.995723329435154,5.410639718857293,14.913997439999997,0.0,2.01072698928349,0.008572201074176,5.59274904,0.0,0.0658685933444329,0.07370056825981744,154.64999898274738,177.3156138147093,66.8219,0.0,0.0,1.8218994140625,,inf,1.0954080746889636,2.9697796031409673,97.324590175551
2024-09-15 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.9235106027303024,0.0710390915890756,0.994549694319378,2.0456264143347553,5.410012637123693,14.913997439999997,0.0,2.036285356760383,0.008572201074176,5.59274904,0.0,0.11500406539992641,0.12867839651353585,144.9083340962728,167.7036205960208,71.5019,0.0,0.0,6.501899719238281,inf,inf,0.314619803852405,0.8320664529962166,25.793018631125218
2024-09-15 15:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.8770853930242388,0.0710390915890756,0.9481244846133144,2.0600896543933174,5.421237100371558,14.913997439999997,0.0,1.9513791876470008,0.008572201074176,5.59274904,0.0,0.09153245038647839,0.10241593550391438,173.90000279744467,196.56064905205622,75.551895,0.0,0.0,10.551895141601562,inf,inf,0.19523409081950352,0.5137690459979992,18.627994916013005
2024-09-15 16:00:00+00:00,0.0,0.0,0.0,1.0648149492276477,0.0710390915890756,1.1358540408167233,2.0680186001775924,5.388840952398369,14.913997439999997,0.0,2.015158579452075,0.008572201074176,5.59274904,0.0,0.12174373260571444,0.13621943052881008,180.51666641235352,203.3051068360143,78.8819,1.0,0.0,13.88189697265625,,inf,0.14897233456285222,0.388191971386403,14.645340419718776
2024-09-15 17:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.298085779691816,0.0710390915890756,1.3691248712808917,2.0830986576179287,5.385073857838911,14.913997439999997,0.0,2.025193558515101,0.008572201074176,5.59274904,0.0,0.18631346560091547,0.20846670001651058,182.07499949137372,205.0102918965804,79.5119,0.0,0.0,14.51190185546875,inf,inf,0.1435441528177729,0.37107981513874205,14.127045092943701
2024-09-15 18:00:00+00:00,0.0,0.0,0.0,0.733383656943347,0.0710390915890756,0.8044227485324226,2.085207427571143,5.377294952829141,14.913997439999997,0.0,2.054179104699716,0.008572201074176,5.59274904,0.0,0.30810156872164496,0.344735776848734,186.01666768391925,209.23900281526352,81.5819,0.0,0.0,16.58190155029297,,inf,0.12575200867323336,0.32428699063975175,12.618516771471647
2024-09-15 19:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.1997341628983296,0.0710390915890756,1.270773254487405,2.100366872918904,5.402934178878368,14.913997439999997,0.0,2.0986858680888414,0.008572201074176,5.59274904,0.0,0.22747935214794635,0.25452733494719065,190.95000076293945,214.04601199919762,82.0319,0.0,0.0,17.031898498535156,inf,inf,0.12331959781814975,0.3172244232986154,12.567360709530229
2024-09-15 20:00:00+00:00,0.0,0.0,0.0,1.0722355824576595,0.0710390915890756,1.143274674046735,2.168780807285391,5.36178619525963,14.913997439999997,0.0,2.05398347268186,0.008572201074176,5.59274904,0.0,0.18913846925029643,0.21162760514176068,189.85833231608075,212.82840054422883,83.0219,0.0,0.0,18.021896362304688,,inf,0.12034143153889724,0.2975150942757919,11.809434271822202
2024-09-15 21:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.1898107942727534,0.0710390915890756,1.260849885861829,2.178118307076319,5.383006599757483,14.913997439999997,0.0,2.031530501613055,0.008572201074176,5.59274904,0.0,0.22186429678680558,0.2482446325253788,188.30000178019208,211.31695989219148,81.8519,0.0,0.0,16.851898193359375,inf,inf,0.12925062103298393,0.3194302824520207,12.539653246627292
2024-09-15 22:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.344471143795757,0.0710390915890756,1.4155102353848323,2.1847467867768255,5.356762052118624,14.913997439999997,0.0,2.0073544665215968,0.008572201074176,5.59274904,0.0,0.19400105200074474,0.21706836368421883,184.6500015258789,207.58374408915964,80.051895,0.0,0.0,15.051895141601562,inf,inf,0.14514762202524636,0.3558862190923189,13.791203176497293
2024-09-15 23:00:00+00:00,0.0,0.0,0.0,1.1308861110897552,0.0710390915890756,1.2019252026788307,2.2046322258783455,5.370008397865515,14.913997439999997,0.0,1.9987487248230242,0.008572201074176,5.59274904,0.0,0.08375053300679479,0.09370872461761867,179.01666895548504,201.70819561900663,74.561905,0.0,0.0,9.561904907226562,,inf,0.23056412370427984,0.5616044553849354,21.094980296924145
2024-09-16 00:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.3868349929844723,0.0710390915890756,1.4578740845735478,2.2046322258783455,5.351751417444289,14.913997439999997,0.0,1.9771156535919685,0.008572201074176,5.59274904,0.0,0.08386653985152401,0.09383852502695586,177.76666768391925,200.4368070834639,72.0419,0.0,0.0,7.041900634765625,inf,inf,0.31307346414321024,0.7599867841109365,28.463452905585484
2024-09-16 01:00:00+00:00,0.0,0.0,0.0,0.23864414215488206,0.0710390915890756,0.3096832337439577,2.144209387000566,1.048966415623675,14.913997439999997,0.0,1.9133203396481788,0.008572201074176,5.59274904,0.0,0.022228846443356962,0.024871923498789795,47.00833384195963,69.48407363262415,69.2519,0.0,0.0,4.251899719238281,,inf,0.5042944398003574,0.2467053516990272,16.34188908977187
2024-09-16 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.0949475965940714,0.6698674703758454,12.040408632045635,0.0,1.4556237243640404,0.008572201074176,5.12668662,0.0,0.02603130297696752,0.029126503611726716,72.10000101725261,90.78645000132515,66.6419,0.0,0.0,1.6418991088867188,,inf,1.275929553317402,0.40798333268482345,55.29356189423992
2024-09-16 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.224495422890286,0.6698674703758454,2.48566624,0.0,0.3406233852465974,0.008572201074176,0.9321248400000001,0.0,0.0,0.0,0.5,4.266986666320774,66.3719,0.0,0.0,1.3719024658203125,,inf,0.8925528260189501,0.48827630758379476,3.110269696737793
2024-09-16 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,64.5719,0.0,0.4281005859375,0.0,0.0,0.19270912609167634,0.06206987385845571,1.5647431757396422,inf
2024-09-16 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.411903,0.0,2.5880966186523438,0.0,0.0,0.03187627896145101,0.010267062356314994,0.2588262994310677,inf
2024-09-16 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.6019,0.0,3.398101806640625,0.0,0.0,0.024277933531635088,0.007819703728694614,0.19712990030692418,inf
2024-09-16 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.8819,0.0,4.118099212646484,0.0,0.0,0.020033244838298235,0.006452527730820523,0.1626642379859899,inf
2024-09-16 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.2519,0.0,4.748100280761719,0.0,0.0,0.017375136352873164,0.005596374928207863,0.14108115472834562,inf
2024-09-16 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.8919,0.0,5.108100891113281,0.0,0.0,0.01615059912753016,0.005201962516852394,0.13113826148994712,inf
2024-09-16 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.3519,0.0,5.648101806640625,0.0,0.0,0.014606480658396427,0.004704615865215108,0.118600459642612,inf
2024-09-16 11:00:00+00:00,334.17236142748675,112.88627010849234,447.0586315359791,1.290118441981473,0.0710390915890756,1.3611575335705486,1.7859054977446642,5.037844699135765,13.671164319999999,0.0,1.9794675250927263,0.008572201074176,5.12668662,0.0,0.09992453568013314,0.11180586511411586,148.66666793823242,169.66428900519355,58.901897,0.0,6.098102569580078,0.0,73.3111039761937,0.22321000967753143,0.29286248917056895,0.8261331523458905,inf
2024-09-16 12:00:00+00:00,19.428625664388765,0.0,19.428625664388765,1.4992110976759765,0.0710390915890756,1.5702501892650522,2.009924773303433,5.408740879541259,14.913997439999997,0.0,2.101056192785489,0.008572201074176,5.59274904,0.0,0.07296020799695856,0.08163539733742917,169.4250005086263,192.19597098782035,62.7719,0.0,2.228099822998047,0.0,8.719818324049028,0.7047485813055642,0.9020802176623103,2.4275128177441627,inf
2024-09-16 13:00:00+00:00,0.0,0.0,0.0,1.057303009864709,0.0710390915890756,1.1283421014537844,2.07320499097692,5.4077765971778184,14.913997439999997,0.0,2.0507599403382604,0.008572201074176,5.59274904,0.0,0.07185664728483589,0.08040061991980084,169.46666844685873,192.1850043354758,67.5419,0.0,0.0,2.541900634765625,,inf,0.815612130002902,2.127453970157429,75.60681236196164
2024-09-16 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2317742041062711,0.0710390915890756,1.3028132956953467,2.090260073215045,5.435723799405091,14.913997439999997,0.0,2.0511487217778326,0.008572201074176,5.59274904,0.0,0.08075596231987575,0.09035809042134768,175.75,198.48758145559322,71.8619,1.0,0.0,6.861900329589844,inf,inf,0.3046182504577396,0.7921601215869016,28.926036800574952
2024-09-16 15:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.3271829985916739,0.0710390915890756,1.3982220901807492,2.090260073215045,5.419891100918063,14.913997439999997,0.0,2.0937411554468284,0.008572201074176,5.59274904,0.0,0.11130004925909397,0.12453396165373236,181.09166717529297,203.9365610227268,75.7319,0.0,0.0,10.731903076171875,inf,inf,0.19477068124628008,0.505026094854685,19.002832915583134
2024-09-16 16:00:00+00:00,0.0,0.0,0.0,1.1565276122507075,0.0710390915890756,1.2275667038397828,2.090260073215045,5.401603548361322,14.913997439999997,0.0,2.0703388318952443,0.008572201074176,5.59274904,0.0,0.12318121926140682,0.13782783869438975,180.96666844685873,203.81333501778394,78.3419,0.0,0.0,13.341903686523438,,inf,0.15666880246830156,0.40486003161733536,15.276180956369393
2024-09-16 17:00:00+00:00,23.314350797266517,0.0,23.314350797266517,1.4728640511296645,0.0710390915890756,1.54390314271874,2.090260073215045,5.382351938006051,14.913997439999997,0.0,2.084938658040708,0.008572201074176,5.59274904,0.0,0.22854466819705993,0.25571932029573785,185.66666666666666,208.75118799427435,79.9619,0.0,0.0,14.961898803710938,inf,inf,0.1397055347478093,0.3597372237720983,13.952185530254933
2024-09-16 18:00:00+00:00,0.0,0.0,0.0,1.0530257838827424,0.0710390915890756,1.1240648754718179,2.090260073215045,5.390692604882967,14.913997439999997,0.0,2.1046291844996707,0.008572201074176,5.59274904,0.0,0.19889055281942686,0.22253924093461594,189.96666844685873,213.0080461061866,81.4919,0.0,0.0,16.491897583007812,,inf,0.126744667355242,0.3268691536404634,12.915920986900645
2024-09-16 19:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1756120999336832,0.0710390915890756,1.246651191522759,2.090260073215045,5.402977576953627,14.913997439999997,0.0,2.1269838844120716,0.008572201074176,5.59274904,0.0,0.3777750679786207,0.4226936658389819,192.69166692097983,216.13443822028367,82.7519,0.0,0.0,17.75189971923828,inf,inf,0.11774852867999056,0.3043605283043737,12.175284991388956
2024-09-16 20:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.2869962532835524,0.0710390915890756,1.358035344872628,2.096179947226517,5.363315217184643,14.913997439999997,0.0,2.071716695665642,0.008572201074176,5.59274904,0.0,0.30130002164437303,0.33712550525815044,188.7750015258789,212.00046242952124,83.0219,0.0,0.0,18.021896362304688,inf,inf,0.11631295092845889,0.29759993673045226,11.76349359509967
2024-09-16 21:00:00+00:00,0.0,0.0,0.0,1.0787428941324795,0.0710390915890756,1.149781985721555,2.10041370860452,5.3776965351677255,14.913997439999997,0.0,2.0868301467006805,0.008572201074176,5.59274904,0.0,0.2765042954543252,0.30938149224931916,189.8000030517578,212.9880376672363,81.6719,0.0,0.0,16.671897888183594,,inf,0.12598527910209992,0.3225605489690068,12.7752724432288
2024-09-16 22:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.3396815432148717,0.0710390915890756,1.4107206348039472,2.1249742855258025,5.359196201707491,14.913997439999997,0.0,2.0899708589628943,0.008572201074176,5.59274904,0.0,0.21907737520263407,0.24512633753804022,186.03333536783856,209.1028286206163,78.2519,0.0,0.0,13.251899719238281,inf,inf,0.16035242724036747,0.40440965561543935,15.779083229633397
2024-09-16 23:00:00+00:00,0.0,0.0,0.0,1.0240797898638268,0.0710390915890756,1.0951188814529023,2.2019746561434124,5.383409358009452,14.913997439999997,0.0,2.0609780632530947,0.008572201074176,5.59274904,0.0,0.13762170800596016,0.15398534521434687,181.10000101725262,203.9679048148002,75.3719,0.0,0.0,10.371902465820312,,inf,0.21230190540258406,0.519037792319201,19.66542835193046
