,Boiler 1 MBtu,Boiler 2 MBtu,Total Boiler NG Consumption (MBtu),Pump 4a kW (Correlated),Pump 4b kW (Correlated),Heating System kW,AHU 19 Total kW (Correlated),HRU Total kW (Correlated),Pump 1a kW (Formula Based),Pump 1b kW (Formula Based),Pump 2a kW (Correlated),Pump 2b kW (Correlated),Pump 3a kW (Formula Based),Pump 3b kW (Formula Based),Tower Fan 1 kW (Correlated),Tower Fan 2 kW (Correlated),Chiller kW,Total CHW kW,temperature_2m,weather_code,HDD,CDD,Boiler NG Consumption (MBtu/hr)/HDD,Heating System kW/HDD,AHU 19 Total kW/DD,HRU Total kW/DD,Total CHW kW/CDD
2024-09-17 00:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1441472538155009,0.0710390915890756,1.2151863454045764,2.2046322258783455,5.391270326934068,14.913997439999997,0.0,2.072089084805631,0.008572201074176,5.59274904,0.0,0.14871325447946682,0.16639571010103993,179.77500279744467,202.67751952790496,72.6719,0.0,0.0,7.671897888183594,inf,inf,0.28736464666376266,0.7027296772598873,26.418172202222976
2024-09-17 01:00:00+00:00,0.0,0.0,0.0,0.08488730732826531,0.0710390915890756,0.15592639891734092,2.145920813679946,1.0511655675713047,11.185498079999999,0.0,1.4483253398400784,0.008572201074176,4.19456178,0.0,0.01890319111502201,0.021150837696138576,72.25000051657359,89.127011946299,69.7919,0.0,0.0,4.791900634765625,,inf,0.4478224773926065,0.21936297258440918,18.59951170516253
2024-09-17 02:00:00+00:00,0.0,0.0,0.0,0.39378052953551523,0.0710390915890756,0.4648196211245908,2.119165196714322,0.6698674703758454,8.699831839999998,0.0,1.1345527418668313,0.008572201074176,3.26243694,0.0,0.014116019053253688,0.015794456401263597,44.07500076293945,57.21030496133498,68.1719,0.0,0.0,3.1718978881835938,,inf,0.6681063739816273,0.21118822042516916,18.036616239905754
2024-09-17 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.239719792986359,0.6698674703758454,4.971332479999999,0.0,0.6465047177679981,0.008572201074176,1.8642496800000001,0.0,0.020468505202731767,0.02290227236191404,30.28333310286204,37.81736295926886,66.4619,0.0,0.0,1.4618988037109375,,inf,0.848020252728444,0.45821740100985736,25.868659898531885
2024-09-17 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,65.0219,0.0,0.0,0.0218963623046875,,inf,1.2135417289009292,30.592637309095053,1.9217160750181437
2024-09-17 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.671898,0.0,1.3281021118164062,0.0,0.0,0.06211788164580124,0.02000761020666525,0.5043794934259138,inf
2024-09-17 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.4919,0.0,1.5080986022949219,0.0,0.0,0.05470390972434363,0.017619636625507053,0.44418015463742666,inf
2024-09-17 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.961903,0.0,3.038097381591797,0.0,0.0,0.027154787827151645,0.008746312586579845,0.22048913719311772,inf
2024-09-17 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.4319,0.0,4.5680999755859375,0.0,0.0,0.01805978201796433,0.00581689313059819,0.14664028238347024,inf
2024-09-17 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.5319,0.0,5.468101501464844,0.0,0.0,0.015087300368007008,0.004859483563125743,0.12250457863600288,inf
2024-09-17 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,6.214165599999999,0.0,0.9078648199253907,0.008572201074176,2.3303121,0.0,0.039988397913442365,0.04474313933818794,57.72499974568685,67.27064600393805,58.451897,0.0,6.548103332519531,0.0,0.0,0.01259889858268423,0.004057991760134208,0.10229946541147492,inf
2024-09-17 11:00:00+00:00,217.60060744115415,0.0,217.60060744115415,1.1673134536447431,0.0710390915890756,1.2383525452338189,1.8029718838970414,5.0755227166759385,14.913997439999997,0.0,2.1597482133736543,0.008572201074176,5.59274904,0.0,0.08137932939992815,0.09105557773209207,170.13333384195965,192.98083564353948,58.0919,3.0,6.908100128173828,0.0,31.499341845625125,0.1792609432777837,0.26099388405559504,0.7347204908012334,inf
2024-09-17 12:00:00+00:00,0.0,0.0,0.0,1.0247150125922606,0.0710390915890756,1.0957541041813361,1.973490295449019,5.411566972833629,14.913997439999997,0.0,2.018596147900638,0.008572201074176,5.59274904,0.0,0.0641452240261779,0.07177228511867362,156.22500228881836,178.894834626938,61.691902,0.0,3.3080978393554688,0.0,0.0,0.3312338864786498,0.5965634607208361,1.6358545713049373,inf
2024-09-17 13:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.1382774410198302,0.0710390915890756,1.2093165326089057,1.9759472467528816,5.418961945642902,14.913997439999997,0.0,2.017931043075043,0.008572201074176,5.59274904,0.0,0.08722195778149586,0.0975929122945717,146.32500076293945,169.04306535716475,66.1919,2.0,0.0,1.1919021606445312,inf,inf,1.657809937758961,4.546482190041968,141.826293246883
2024-09-17 14:00:00+00:00,0.0,0.0,0.0,1.0990645676274842,0.0710390915890756,1.1701036592165597,1.9804811033390377,5.393814075662101,14.913997439999997,0.0,2.0017082836845512,0.008572201074176,5.59274904,0.0,0.07865022071424277,0.08800196977167833,175.80833689371747,198.4920160489621,69.0719,3.0,0.0,4.0718994140625,,inf,0.4863777077840752,1.324643250526844,48.746787644965
2024-09-17 15:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.076947200322965,0.0710390915890756,1.1479862919120405,2.0630113847459395,5.4262314663311635,14.913997439999997,0.0,2.0307645407813233,0.008572201074176,5.59274904,0.0,0.09456789118635071,0.10581229939314768,180.40833409627277,203.1547975087078,73.8419,0.0,0.0,8.841903686523438,inf,inf,0.2333220828779575,0.6136949302672977,22.976363994820503
2024-09-17 16:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1656951871968648,0.0710390915890756,1.2367342787859403,2.0650879503446977,5.38515556729476,14.913997439999997,0.0,1.9831735155800758,0.008572201074176,5.59274904,0.0,0.09073268259140811,0.10152107289975398,182.1166674296061,204.80741338175153,77.6219,0.0,0.0,12.621902465820312,inf,inf,0.16361146474843127,0.42665165428726615,16.22635049956717
2024-09-17 17:00:00+00:00,0.0,0.0,0.0,1.047958414910917,0.0710390915890756,1.1189975064999924,2.0650879503446977,5.390468110217535,14.913997439999997,0.0,1.9888439729869871,0.008572201074176,5.59274904,0.0,0.1151888194886119,0.1288851184220066,182.34166590372723,205.089902495699,78.7919,0.0,0.0,13.791900634765625,,inf,0.14973193362045936,0.39084302105756424,14.87031468155471
2024-09-17 18:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.166558247835448,0.0710390915890756,1.2375973394245234,2.0650879503446977,5.3618954044868605,14.913997439999997,0.0,2.011726562508262,0.008572201074176,5.59274904,0.0,0.15402063668548094,0.1723341560992699,189.21666717529297,212.07006721166016,80.2319,0.0,0.0,15.231903076171875,inf,inf,0.13557648968862146,0.3520174319435354,13.92275582053915
2024-09-17 19:00:00+00:00,0.0,0.0,0.0,1.111566862883807,0.0710390915890756,1.1826059544728826,2.0650879503446977,5.369604729500898,14.913997439999997,0.0,2.0052943684452726,0.008572201074176,5.59274904,0.0,0.18322502273227573,0.20501103195227113,188.82500203450522,211.7338511387092,81.2219,0.0,0.0,16.221900939941406,,inf,0.12730246337900253,0.3310095869393401,13.052345216668177
2024-09-17 20:00:00+00:00,11.657175398633258,0.0,11.657175398633258,1.225253164844418,0.0710390915890756,1.2962922564334936,2.0869108226420154,5.371076688072218,13.681815027587275,0.0,1.897578613714626,0.008572201074176,5.59274904,0.0,0.15371916524761198,0.17199683879587974,162.27500025431314,183.7814311407327,82.6619,0.0,0.0,17.661903381347656,inf,inf,0.1181588856864632,0.30410520158005694,10.405528055080417
2024-09-17 21:00:00+00:00,19.42862566438876,0.0,19.42862566438876,1.1200757282363427,0.0710390915890756,1.1911148198254184,2.099142964197975,5.370473095466965,14.913997439999997,0.0,2.116157891667834,0.008572201074176,5.59274904,0.0,0.3498417490328831,0.3914389908086765,192.6333325703939,216.00608988297745,81.5819,0.0,0.0,16.58190155029297,inf,inf,0.126592415099756,0.3238755868365458,13.02661755817511
2024-09-17 22:00:00+00:00,0.0,0.0,0.0,1.0124543145158622,0.0710390915890756,1.083493406104938,2.121804013795861,5.3689157830144225,14.913997439999997,0.0,1.992908687441425,0.008572201074176,5.59274904,0.0,0.10720997785759062,0.11995756839544972,180.73333485921225,203.4687297739809,78.0719,0.0,0.0,13.0718994140625,,inf,0.16231795751987385,0.41072193205821683,15.565353077540752
2024-09-17 23:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.3940728841667913,0.0710390915890756,1.4651119757558666,2.16235722745151,5.375979756049148,14.913997439999997,0.0,2.0082112459242913,0.008572201074176,5.59274904,0.0,0.09924635234685993,0.11104704373189492,180.54166793823242,203.27549126130964,73.4819,0.0,0.0,8.481903076171875,inf,inf,0.254937743102276,0.633817635944442,23.965788035514038
2024-09-18 00:00:00+00:00,0.0,0.0,0.0,1.1065984590826052,0.0710390915890756,1.1776375506716807,2.16235722745151,5.362629760880608,14.913997439999997,0.0,2.0036266635139186,0.008572201074176,5.59274904,0.0,0.10735445114459145,0.12011921999311852,178.93333435058594,201.67975336631173,69.2519,0.0,0.0,4.251899719238281,,inf,0.5085626120643532,1.2612314765131178,47.43285747163441
2024-09-18 01:00:00+00:00,0.0,0.0,0.0,0.7664982845564209,0.0710390915890756,0.8375373761454964,2.0966917178265043,1.0476611140460999,12.44046961372829,0.0,1.5291894704620697,0.008572201074176,5.59274904,0.0,0.024103042318823327,0.02696896693085136,73.45833412806194,93.08038646257614,66.1019,0.0,0.0,1.101898193359375,,inf,1.9027998507142352,0.9507785023696956,84.47276438379525
2024-09-18 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.080154903977725,0.6698674703758454,7.456998719999999,0.0,0.8767621419520331,0.008572201074176,2.79637452,0.0,0.013246524366958562,0.014821576167678669,56.733333587646484,67.90010927120733,64.9319,0.0,0.0680999755859375,0.0,0.0,1.211437876233043,30.545604254332105,9.836530257349631,inf
2024-09-18 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.224495422890286,0.6698674703758454,9.942664959999998,0.0,1.3031033381086448,0.008572201074176,3.7284993600000003,0.0,0.017964161821208975,0.02010015497995021,44.76666768391927,59.78757185990325,63.3119,0.0,1.6880989074707031,0.0,0.0,0.04887088631492523,0.725369477742842,0.39681766714695355,inf
2024-09-18 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.8719,0.0,3.128101348876953,0.0,0.0,0.026373470867550007,0.00849465743090821,0.21414506618090884,inf
2024-09-18 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.701897,0.0,4.298103332519531,0.0,0.0,0.019194254631144405,0.006182296541552693,0.15585187664233557,inf
2024-09-18 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.6119,1.0,4.388099670410156,0.0,0.0,0.018800596155929845,0.006055502692213894,0.15265548202856405,inf
2024-09-18 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.441902,0.0,5.558097839355469,0.0,0.0,0.014843007838256584,0.004780799139540331,0.12052099292543668,inf
2024-09-18 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.901897,0.0,6.098102569580078,0.0,0.0,0.01352861629564738,0.004357445461876085,0.10984850824212575,inf
2024-09-18 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.8119,2.0,6.188098907470703,0.0,0.0,0.013331863473570503,0.004294073149960783,0.10825093140756603,inf
2024-09-18 10:00:00+00:00,209.82915717539865,0.0,209.82915717539865,0.5110080706062096,0.0710390915890756,0.5820471621952852,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.0719,2.0,4.9281005859375,0.0,42.57809951650605,0.11810780889013837,0.005391965708592904,0.13592812457751666,inf
2024-09-18 11:00:00+00:00,303.08656036446473,237.450430228208,540.5369905926727,1.4765124851007394,0.0710390915890756,1.547551576689815,1.7638921457296108,5.108869351797976,13.671164319999999,0.0,1.9677112232853005,0.008572201074176,5.12668662,0.0,0.09375647473854269,0.10490440307621701,143.733336130778,164.70613137295226,58.451897,0.0,6.548103332519531,0.0,82.54863479448008,0.23633585148302164,0.269374512917302,0.7802059760459251,inf
2024-09-18 12:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.3852022624842135,0.0710390915890756,1.4562413540732888,1.9854765697423176,5.452051597040109,14.913997439999997,0.0,2.081735648097614,0.008572201074176,5.59274904,0.0,0.07185664728483589,0.08040061991980084,167.77500025431314,190.52431185068957,62.0519,0.0,2.948101043701172,0.0,2.636086806576648,0.49395910536535115,0.6734764312045647,1.8493435320640743,inf
2024-09-18 13:00:00+00:00,0.0,0.0,0.0,0.0916424849022737,1.2065992872091447,1.2982417721114183,1.990761180077105,5.411311912749172,14.913997439999997,0.0,0.202013952030493,1.8327362144803852,5.59274904,0.0,0.05549520342606236,0.062093750914154686,113.5250015258789,136.18408712673,65.7419,0.0,0.0,0.7418975830078125,,inf,2.68333692638023,7.293879959563352,183.56184228908037
2024-09-18 14:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,0.8190996669530142,0.8305594651592887,1.990761180077105,5.412326943937062,1.24283312,4.790370082975813,0.0335063903511633,1.9005992670475886,5.59274904,0.0,0.10332864943936407,0.11561473829233118,129.1999994913737,142.97900077947995,69.7919,0.0,0.0,4.791900634765625,inf,inf,0.4154429174999941,1.1294739512481111,29.83763889888613
2024-09-18 15:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.2828581665156238,1.2943179647218983,1.990761180077105,5.417619711090054,0.0,5.408193625280615,0.0335063903511633,1.9210127851818397,0.46606242000000003,5.59274904,0.07185664728483589,0.08040061991980084,169.84166844685873,183.415449974877,74.0219,0.0,0.0,9.021896362304688,inf,inf,0.22065883935387565,0.6004967795602227,20.33003291206314
2024-09-18 16:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1570169926903977,1.1684767908966722,2.011800163631401,5.428270660076251,0.0,5.49751813452575,0.0335063903511633,1.971362289428107,0.0,5.59274904,0.08835007007278234,0.09885516054836299,179.6583340962728,192.94067518119894,76.2719,0.0,0.0,11.271896362304688,,inf,0.17847929922060266,0.481575636041988,17.11696674451589
2024-09-18 17:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.2933534393063402,1.3048132375126147,2.021936803059971,5.370852527289567,0.0,5.558555545617773,0.0335063903511633,1.9580397405367422,0.0,5.59274904,0.1105535907519773,0.12369874697305445,176.60000228881836,189.97710534304906,79.1519,0.0,0.0,14.151901245117188,,inf,0.14287386323852405,0.3795145566849306,13.42414012453603
2024-09-18 18:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.130688166827275,1.1421479650335495,2.0932290848991397,5.389593383648572,0.0,5.555491903672472,0.0335063903511633,2.0015458140888267,0.0,5.59274904,0.17148669520095203,0.191876981784316,185.5,199.04665682509773,80.7719,0.0,0.0,15.771896362304688,,inf,0.1327189221140218,0.34172132886504786,12.620337608914632
2024-09-18 19:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.1479224503552152,1.15938224856149,2.10041370860452,5.367849471120294,0.0,5.5692765767445955,0.0335063903511633,1.9672376585151263,0.0,5.59274904,0.11322336802540427,0.126685968836892,184.5750020345052,197.97768103697837,81.5819,0.0,0.0,16.58190155029297,inf,inf,0.12666904951968008,0.3237173646725369,11.93938345590289
2024-09-18 20:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.3459624595436348,1.3574222577499093,2.1174576936712186,5.372022682871219,0.0,5.570806583034003,0.0335063903511633,1.9576318219126998,0.0,5.59274904,0.10849680140095376,0.12139739914908447,183.73333358764648,197.1179216234944,81.2219,0.0,0.0,16.221900939941406,inf,inf,0.13053079916532068,0.3311586418114709,12.151345415884803
2024-09-18 21:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.104624640068094,1.1160844382743687,2.1208664906845582,5.381965353443327,0.0,5.586152228076837,0.0335063903511633,1.9704608514062825,0.0,5.59274904,0.1588107411725586,0.17769381849369026,184.95833460489908,198.47770767439962,79.4219,1.0,0.0,14.421897888183594,,inf,0.14705876488158084,0.3731801039759805,13.762246079763186
2024-09-18 22:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.3781443072148514,1.389604105421126,2.1166357934218425,5.374820065726539,0.0,5.583088711503873,0.0335063903511633,1.915632718338748,0.0,5.59274904,0.10101521006915412,0.11302622398586137,177.89166641235352,191.23068470660232,75.6419,1.0,0.0,10.641899108886719,inf,inf,0.19889643490928285,0.5050621144526914,17.969601360617254
2024-09-18 23:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1551914586973862,1.1666512569036607,2.1208664906845582,5.374088394688334,0.0,5.58001256721026,0.0335063903511633,1.9387301266824664,0.0,5.59274904,0.07359266586301151,0.08234305635611738,172.54166666666666,185.84260051312967,73.5719,1.0,0.0,8.5718994140625,,inf,0.24742083268093448,0.6269425403979839,21.680445784075395
2024-09-19 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.373617214356527,1.3850770125628014,2.1208664906845582,5.3747138497497025,0.0,5.583085439928867,0.0335063903511633,1.9102507808975497,0.0,5.59274904,0.07969692892613574,0.08917313475489486,175.5500005086263,188.83846222348492,69.7019,3.0,0.0,4.701896667480469,inf,inf,0.45106616343847333,1.1430948465802346,40.16218891613261
2024-09-19 01:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.15379774045406683,0.16525753866034143,2.084389633639738,1.0463664459292294,0.0,7.8876780715349,0.0335063903511633,1.3717007298062245,0.0,4.6606242,0.01796416182120897,0.02010015497995021,70.7250010172526,84.71657472574604,67.4519,3.0,0.0,2.4518966674804688,,inf,0.8501131639375424,0.4267579705977004,34.55144576414776
2024-09-19 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.080154903977725,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8978575808033817,0.0,5.59274904,0.027214403348741433,0.030450278195042736,47.71666717529297,66.4839429479913,67.0019,2.0,0.0,2.0018997192382812,,inf,1.039090461918452,0.33461589705938344,33.210426231184194
2024-09-19 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.224495422890286,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.8580912726867527,0.0,5.59274904,0.020654329018441202,0.023110191191186423,47.08333333333333,65.79694263658088,64.5719,3.0,0.4281005859375,0.0,0.0,0.19270912609167634,2.860298404424643,1.5647431757396422,inf
2024-09-19 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.7799005807195898,0.0,5.59274904,0.0,0.0,32.50000027815501,51.091654369225765,63.2219,3.0,1.7780990600585938,0.0,0.0,0.04639724054104816,0.014944133296485725,0.3767323685294402,inf
2024-09-19 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.790635407571081,0.0,5.59274904,0.0,0.0,32.0166669289271,50.61905584684935,62.7719,3.0,2.228099822998047,0.0,0.0,0.037026568084522725,0.01192592409621806,0.30064517911701866,inf
2024-09-19 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.7753785642318651,0.0,5.59274904,0.0,0.0,19.3666672706604,37.953799345243425,62.5019,3.0,2.4981002807617188,0.0,0.0,0.033024650944034444,0.010636942628968138,0.2681507526077336,inf
2024-09-19 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.7917724544501443,0.0,5.59274904,0.0,0.0,6.400000095367432,25.00352606016874,61.0619,1.0,3.938098907470703,0.0,0.0,0.020948912593040034,0.006747456067561777,0.17009919916056063,inf
2024-09-19 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.9243809623689159,0.0,5.59274904,0.01796416182120897,0.02010015497995021,87.3083341519038,106.08253294142503,60.4319,0.0,4.5680999755859375,0.0,0.0,0.01805978201796433,0.00581689313059819,0.14664028238347024,inf
2024-09-19 09:00:00+00:00,147.65755504935458,0.0,147.65755504935458,0.0114597982062746,0.9534147964294121,0.9648745946356866,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,2.022339106680609,0.0,5.59274904,0.045221762866036665,0.050598767207760645,100.74166742960611,119.67158057671169,59.441902,2.0,5.558097839355469,0.0,26.56620291996827,0.1735979866715653,0.004780799139540331,0.12052099292543668,inf
2024-09-19 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,11.18549808,0.0335063903511633,1.9117731144868064,0.0,5.59274904,0.012915137174619017,0.014450786036155173,71.61666742960612,90.36755997765486,58.9919,0.0,6.008098602294922,0.0,0.0,0.013731280935342505,0.004422721917000797,0.1114940873506928,inf
2024-09-19 11:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.3092615692260872,1.3207213674323617,1.8023907961056387,5.051654879434871,0.0,11.18549808,0.0335063903511633,1.8763031063986149,0.0,5.59274904,0.06927599822690877,0.07751312388578288,126.15833282470703,144.9931785635695,58.6319,2.0,6.368099212646484,0.0,1.2203720460764949,0.2073964810110881,0.28303434603001304,0.7932751533460297,inf
2024-09-19 12:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.1473545450284284,1.158814343234703,2.0999650539411427,5.4011221429575595,0.0,11.18549808,0.0335063903511633,1.8309979025975698,0.0,5.59274904,0.0598805394040299,0.06700051659983403,142.66666793823242,161.436300407185,62.411903,0.0,2.5880966186523438,0.0,3.0027666702034495,0.44774771346755704,0.8113936082628254,2.086909006422641,inf
2024-09-19 13:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.191399519690799,1.2028593178970737,1.60076660369648,5.417563711528379,0.0,11.18549808,0.0335063903511633,1.8592781743641253,0.0,5.59274904,0.0875312064335719,0.09793893154645411,144.6333348751068,163.48983669780213,66.7319,0.0,0.0,1.731903076171875,inf,inf,0.924281864106822,3.1280986713778067,94.39895277463975
2024-09-19 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.3070767924162912,1.3185365906225655,2.10041370860452,5.405726730994449,0.0,11.18549808,0.0335063903511633,1.9117831256994045,0.0,5.59274904,0.18411476662159937,0.19930651742036873,181.26666768391925,200.3736256040118,70.1519,0.0,0.0,5.1519012451171875,inf,inf,0.4076968110744023,1.0492683135411085,38.89314178797967
2024-09-19 15:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.14905988019588,1.1605196784021545,2.10041370860452,5.399291484295683,0.0,11.18549808,0.0335063903511633,1.8309066023797398,0.0,5.59274904,0.088659921856494,0.09920185464605617,179.71666844685873,198.54719033609217,73.6619,0.0,0.0,8.661903381347656,,inf,0.2424887020937572,0.6233377638363403,22.92188928863362
2024-09-19 16:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.3592088766927672,1.3706686748990418,2.10041370860452,5.410778823212752,0.0,11.18549808,0.0335063903511633,1.8679295168801038,0.0,5.59274904,0.11000378682591433,0.12308356969774159,182.87500127156574,201.78777165532068,75.3719,0.0,0.0,10.371902465820312,inf,inf,0.20250997495649883,0.5216766008978098,19.45523227973792
2024-09-19 17:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1878558726564006,1.199315670862675,2.114916375228248,5.391848342832204,0.0,11.18549808,0.0335063903511633,1.9717310726317674,0.0,5.59274904,0.2003249135132752,0.22414415145203634,193.01666641235352,212.22462006030176,78.1619,0.0,0.0,13.161903381347656,,inf,0.16068469080432501,0.4096556695951166,16.12415878702279
2024-09-19 18:00:00+00:00,19.42862566438876,0.0,19.42862566438876,0.0114597982062746,1.1973267836902994,1.208786581896574,2.1410825621346055,5.378287570102344,0.0,11.18549808,0.0335063903511633,1.943392786124734,0.0,5.59274904,0.17112361929591483,0.19147073505633802,190.5250015258789,209.64274217670706,79.7819,0.0,0.0,14.781898498535156,inf,inf,0.1448448967733597,0.36384281563260074,14.182396273217682
2024-09-19 19:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.2134317136322648,1.2248915118385393,2.1415142567505945,5.3934495404745295,0.0,11.18549808,0.0335063903511633,1.8805397242190374,0.0,5.59274904,0.20514238217563485,0.22953443170492077,189.80833435058594,208.93530439903668,80.2319,0.0,0.0,15.231903076171875,inf,inf,0.1405940049671591,0.35408901392707826,13.716953380952507
2024-09-19 20:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1060063645777114,1.117466162783986,2.1415142567505945,5.395743070863839,0.0,11.18549808,0.0335063903511633,1.8905176311809848,0.0,5.59274904,0.23338326568904819,0.26113324165998086,192.53333409627277,211.73012174515395,80.5919,0.0,0.0,15.591903686523438,,inf,0.13734783768588638,0.34606056959725484,13.579491382322917
2024-09-19 21:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.4633232958786655,1.4747830940849398,2.150621347254823,5.41832467382204,0.0,11.18549808,0.0335063903511633,1.855649408321251,0.0,5.59274904,0.10852320898563683,0.12142694667543491,183.6750005086263,202.5723535829598,77.7119,0.0,0.0,12.711898803710938,inf,inf,0.16918175486316803,0.4262403876469099,15.93564869504968
2024-09-19 22:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1461992460603168,1.1576590442665913,2.1614857199175592,5.39564032493002,0.0,11.18549808,0.0335063903511633,1.8494061815770833,0.0,5.59274904,0.1269917823821166,0.14209148929214388,185.67500178019208,204.60524474379457,76.2719,1.0,0.0,11.271896362304688,,inf,0.19175883546498604,0.47868079615902454,18.151803225234794
2024-09-19 23:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.4037079367800163,1.4151677349862908,2.1571281822478032,5.3590179733340655,0.0,11.18549808,0.0335063903511633,1.8326590613298344,0.0,5.59274904,0.11468259129232122,0.1283186981624958,181.97500101725262,200.86241487838842,73.2119,0.0,0.0,8.211898803710938,inf,inf,0.2626832397487658,0.6525918184613207,24.459923299057117
2024-09-20 00:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1032670911770919,1.1147268893833664,2.1562587148869494,5.372035438438383,0.0,11.18549808,0.0335063903511633,1.8252115412058052,0.0,5.59274904,0.07883158206373814,0.08820489553401065,181.14166641235352,199.94566794150825,70.4219,0.0,0.0,5.421897888183594,,inf,0.39769445300441175,0.9908035063047055,36.877431494471146
2024-09-20 01:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.7433793872329464,0.7548391854392209,2.0772586813279963,1.0417096882122148,0.0,5.736174719430963,0.0335063903511633,0.9067835879409611,0.0,3.26243694,0.014297035513368531,0.009296944605841795,30.03333334128062,39.99582895912292,68.6219,0.0,0.0,3.6219024658203125,,inf,0.5735269519074487,0.2876139537281221,11.042768085712213
2024-09-20 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.0084805319718315,0.6698674703758454,0.0,6.52487388,0.0335063903511633,1.0412800946841552,0.0,3.7284993600000003,0.02010407299365668,0.022494508061247,45.05000078678131,56.42075909287153,66.0119,0.0,0.0,1.01190185546875,,inf,1.9848570502338192,0.6619885779985434,55.75714560453629
2024-09-20 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.204086080051351,0.6698674703758454,0.0,7.4569987200000005,0.0335063903511633,1.2013587908542138,0.0,3.7284993600000003,0.02035210808089288,0.02277203527033877,58.81666719913483,71.28015460369143,63.7619,0.0,1.23809814453125,0.0,0.0,0.06663356225817194,0.972528781639701,0.5410455328882352,inf
2024-09-20 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.2219,0.0,1.7780990600585938,0.0,0.0,0.04639724054104816,0.014944133296485725,0.3767323685294402,inf
2024-09-20 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.961903,0.0,3.038097381591797,0.0,0.0,0.027154787827151645,0.008746312586579845,0.22048913719311772,inf
2024-09-20 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.961903,0.0,3.038097381591797,0.0,0.0,0.027154787827151645,0.008746312586579845,0.22048913719311772,inf
2024-09-20 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.6019,0.0,3.398101806640625,0.0,0.0,0.024277933531635088,0.007819703728694614,0.19712990030692418,inf
2024-09-20 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.711903,3.0,5.288097381591797,0.0,0.0,0.015600864326465335,0.005024897888675602,0.126674571596903,inf
2024-09-20 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.3419,3.0,4.658100128173828,0.0,0.0,0.017710845092480495,0.005704503689638163,0.14380701400647258,inf
2024-09-20 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,2.157123657298771,0.0335063903511633,0.8385513744888817,0.0,2.3303121,0.11363546895965747,0.12714706981829665,58.24166615804036,63.84194221895713,60.8819,45.0,4.118099212646484,0.0,0.0,0.020033244838298235,0.006452527730820523,0.1626642379859899,inf
2024-09-20 11:00:00+00:00,408.00113895216407,175.16835016835017,583.1694891205142,0.0114597982062746,1.24091566923906,1.2523754674453345,1.8040909393030586,5.0642985246701375,0.0,5.35123638205186,0.0335063903511633,2.0155787819848108,0.0,5.59274904,0.06751321890768737,0.07554074477539383,170.0083351135254,183.1444596715963,61.5119,45.0,3.48809814453125,0.0,167.1883831694431,0.35904249695750334,0.5172133536814523,1.4518795959368587,inf
2024-09-20 12:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,1.28766178469498,1.2991215829012546,2.030795059755629,5.417295905058081,0.0,5.486879173609542,0.0335063903511633,1.9242458938923992,0.0,5.59274904,0.08276483161138265,0.09260582034582872,171.30833307902017,184.5210842288305,61.421898,3.0,3.5781021118164062,0.0,1.0859737960091873,0.36307560329567057,0.5675620751708245,1.5140137804250693,inf
2024-09-20 13:00:00+00:00,11.657175398633258,0.0,11.657175398633258,0.0114597982062746,1.2288020954363958,1.2402618936426704,2.030795059755629,5.403156406444381,0.0,5.544774158423539,0.0335063903511633,1.9182912385249666,0.0,5.59274904,0.0749138807067488,0.08382136763972965,130.20000076293945,143.44805683858561,62.6819,3.0,2.3180999755859375,0.0,5.028763004790903,0.535033823693982,0.8760601704602116,2.330855641840316,inf
2024-09-20 14:00:00+00:00,0.0,147.91994014216237,147.91994014216237,0.0114597982062746,1.325209686270493,1.3366694844767675,2.0534643426864094,5.436086967096397,0.0,5.575412846697137,0.0335063903511633,1.8647114921990076,0.0,5.59274904,0.08179252877958462,0.09151790776737982,141.98333358764648,155.22302379344075,65.4719,0.0,0.0,0.47190093994140625,inf,inf,4.351473304845247,11.519551047665578,328.93137236114444
2024-09-20 15:00:00+00:00,0.0,856.3786008230454,856.3786008230454,0.0114597982062746,1.3584787902028657,1.36993858840914,2.0715997690310344,5.418187084048169,0.0,5.58770679053945,0.0335063903511633,1.838692287838551,0.0,5.59274904,0.06440556781775464,0.07206358457426981,171.0666681925456,184.25579185366678,70.4219,0.0,0.0,5.421897888183594,inf,inf,0.3820801888478662,0.9993155894463612,33.98363371158856
2024-09-20 16:00:00+00:00,0.0,1054.9027310138422,1054.9027310138422,0.0114597982062746,1.437853254063414,1.4493130522696884,2.030795059755629,5.4067730398261755,0.0,5.592321846723561,0.0335063903511633,1.9284488220540437,0.0,5.59274904,0.07185664728483589,0.08040061991980084,169.46666717529297,182.76595054162638,73.8419,0.0,0.0,8.841903686523438,inf,inf,0.22967848686826406,0.6114942247184864,20.670429923387733
2024-09-20 17:00:00+00:00,291.42938496583145,564.4313505424617,855.8607355082931,0.0114597982062746,1.3301359196957945,1.341595717902069,2.0915347920675074,5.440577302302443,0.0,5.595394606127301,0.0335063903511633,1.845232535405032,0.0,5.59274904,0.08258605592539349,0.09240578769021177,170.95833333333334,184.20020774883244,75.0119,0.0,0.0,10.01190185546875,inf,inf,0.20890484368112927,0.5434109703473236,18.398123594091935
2024-09-20 18:00:00+00:00,0.0,1012.0838009726899,1012.0838009726899,0.0114597982062746,1.430373151153551,1.4418329493598254,2.110640099644539,5.41110647277295,0.0,5.587706798809024,0.0335063903511633,1.930397817459427,0.0,5.59274904,0.10522016647773375,0.11773116242593923,182.90833282470703,196.27564420023032,77.4419,0.0,0.0,12.441902160644531,inf,inf,0.16963966380645457,0.4349099038802148,15.775372741724132
2024-09-20 19:00:00+00:00,240.91495823842067,934.2312008978677,1175.1461591362881,0.0114597982062746,1.3265345435264857,1.3379943417327602,2.1027310643399333,5.375521043534057,0.0,5.609233892164761,0.0335063903511633,1.9773533446214944,0.0,5.59274904,0.10754769178036078,0.12033543752478214,183.42499923706055,196.8657250335031,78.7019,1.0,0.0,13.701896667480469,inf,inf,0.1534627734662801,0.392319484958028,14.367771835612826
2024-09-20 20:00:00+00:00,46.628701594533034,564.4313505424617,611.0600521369947,0.0114597982062746,1.405749174119799,1.4172089723260735,2.1059922608837316,5.383289505297869,0.0,5.601536960885232,0.0335063903511633,1.8498692388277809,0.0,5.59274904,0.08590865017366875,0.09612344844112841,179.69166819254556,192.95136192122456,77.0819,0.0,0.0,12.081901550292969,inf,inf,0.17430966906303455,0.44556641046022527,15.970280929540083
2024-09-20 21:00:00+00:00,0.0,1027.6543209876543,1027.6543209876543,0.0114597982062746,1.450491316497181,1.4619511147034556,2.1428133793891107,5.397912200220577,0.0,5.613842968823528,0.0335063903511633,1.889857874911149,0.0,5.59274904,0.11161506880129851,0.12488643797202899,182.4583346048991,195.82479238575826,76.4519,0.0,0.0,11.451896667480469,inf,inf,0.1871142782377682,0.47135530095628875,17.099769415649266
2024-09-20 22:00:00+00:00,322.51518602885346,653.9618406285073,976.4770266573609,0.0114597982062746,1.3666457999959725,1.378105598202247,2.15191137808268,5.370123831813975,0.0,5.610764243953428,0.0335063903511633,1.845238910956882,0.0,5.59274904,0.07922892946654449,0.0886494887444692,178.09166590372723,191.3418029071997,75.0119,0.0,0.0,10.01190185546875,inf,inf,0.21493532489106976,0.5363739986005436,19.111434138028834
2024-09-20 23:00:00+00:00,0.0,833.0228208005985,833.0228208005985,0.0114597982062746,1.4595471728393639,1.4710069710456384,2.294474787307049,5.374724105283104,0.0,5.609218791158329,0.0335063903511633,1.86726443280099,0.0,5.59274904,0.08765810225577331,0.0980809156656099,178.36666870117188,191.65514637340374,71.8619,0.0,0.0,6.861900329589844,inf,inf,0.3343789150379858,0.7832705004627146,27.930330836626936
2024-09-21 00:00:00+00:00,147.6575550493546,992.6206509539842,1140.2782060033387,0.0114597982062746,1.4289462122849255,1.4404060104911998,2.3026422928914765,5.3758956694134294,0.0,5.607679428723279,0.0335063903511633,1.8480897373137999,0.0,5.59274904,0.07329625154707761,0.08201139748175158,173.9583346048991,187.19566685031617,71.1419,0.0,0.0,6.141899108886719,inf,inf,0.3749072155157647,0.8752823148193759,30.47846659992552
2024-09-21 01:00:00+00:00,116.57175398633257,346.44407033295926,463.0158243192918,0.0114597982062746,1.3499819094143537,1.3614417076206282,2.146747662437007,1.0574816333867765,0.0,1.8693067273589876,0.0335063903511633,0.4468507170080362,0.0,1.8642496800000001,0.005988053940402991,0.006700051659983403,15.25,19.476601620318572,70.1519,3.0,0.0,5.1519012451171875,inf,inf,0.4166903751254215,0.20526046270569043,3.780468742248872
2024-09-21 02:00:00+00:00,0.0,646.1765806210251,646.1765806210251,0.0114597982062746,1.399060361402486,1.4105201596087604,2.137629005206694,0.6698674703758454,0.0,8.38912356,0.0335063903511633,1.3100480825848533,0.0,4.19456178,0.013162805452238741,0.014727902820857949,57.95000076293945,71.90513128414857,67.9919,0.0,0.0,2.9918975830078125,inf,inf,0.7144726535250229,0.22389385057172131,24.03328633056381
2024-09-21 03:00:00+00:00,0.0,914.768050879162,914.768050879162,0.0114597982062746,1.4522058139026222,1.4636656121088967,1.2546886260192998,0.6698674703758454,0.0,5.59274904,0.0335063903511633,0.9041572532283337,0.0,3.26243694,0.01402640575298781,0.01569418780863255,56.09166693687439,65.91423715401551,65.8319,0.0,0.0,0.8319015502929688,inf,inf,1.5082176798173283,0.8052244525087612,79.23321831868525
2024-09-21 04:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.470860238719187,1.4823200369254614,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,66.1019,0.0,0.0,1.101898193359375,inf,inf,0.024114886046650696,0.6079213800447476,0.03818736765240862
2024-09-21 05:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.4182945522312715,1.429754350437546,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,64.4819,0.0,0.518096923828125,0.0,1803.1977375874021,2.7596271753040886,0.05128798907265221,1.292938520897432,inf
2024-09-21 06:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3694081723446847,1.380867970550959,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.6819,1.0,2.3180999755859375,0.0,403.0159228407418,0.5956895669272945,0.01146290049942952,0.2889726402790395,inf
2024-09-21 07:00:00+00:00,217.60060744115412,373.69248035914705,591.2930878003012,0.0114597982062746,1.3245628492375459,1.3360226474438204,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.0519,0.0,2.948101043701172,0.0,200.56744291843086,0.45318075182610446,0.009013310254288906,0.227219983455813,inf
2024-09-21 08:00:00+00:00,0.0,599.4650205761317,599.4650205761317,0.0114597982062746,1.4066387791611152,1.41809857736739,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.2519,0.0,4.748100280761719,0.0,126.25365622647757,0.2986665178730998,0.005596374928207863,0.14108115472834562,inf
2024-09-21 09:00:00+00:00,0.0,895.3049008604564,895.3049008604564,0.0114597982062746,1.40174693411404,1.4132067323203148,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.8919,0.0,5.108100891113281,0.0,175.27157743067403,0.27665990990485595,0.005201962516852394,0.13113826148994712,inf
2024-09-21 10:00:00+00:00,0.0,934.2312008978676,934.2312008978676,0.0114597982062746,1.3552835164187667,1.3667433146250412,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.8119,0.0,6.188098907470703,0.0,150.97224767529147,0.22086643007192625,0.004294073149960783,0.10825093140756603,inf
2024-09-21 11:00:00+00:00,481.8299164768412,519.0173338321487,1000.84725030899,0.9211799822423847,0.5081011524663607,1.4292811347087453,1.5481369212161606,4.734830236313684,9.942664959999998,0.8517212777422366,1.4587195380033429,0.3626288255978128,3.7284993600000003,0.9321248400000001,0.10086733906581263,0.11286077067310533,97.22222391764323,114.71231082872553,57.3719,1.0,7.628101348876953,0.0,131.20529008917006,0.18737049618764848,0.20295180286823078,0.6207088788890789,inf
2024-09-21 12:00:00+00:00,93.25740318906607,42.81893004115227,136.07633323021832,1.4672256578524017,0.0710390915890756,1.5382647494414772,1.9435950910050366,5.499982721585458,14.913997439999997,0.0,2.109363860014309,0.008572201074176,5.59274904,0.0,0.06672374892161227,0.07465740442085561,168.93333307902017,191.69939677345113,60.2519,0.0,4.748100280761719,0.0,28.65911105154421,0.3239747811717868,0.4093416263510832,1.1583543725624763,inf
2024-09-21 13:00:00+00:00,0.0,0.0,0.0,1.1928184854707464,0.0710390915890756,1.263857577059822,1.9514971633494038,5.433577029818281,14.913997439999997,0.0,2.0202391405950557,0.008572201074176,5.59274904,0.0,0.05593556230645798,0.06258646979694159,116.85000077883402,139.50408063260664,63.7619,0.0,1.23809814453125,0.0,0.0,1.020805646662466,1.576205547168678,4.388648067860129,inf
2024-09-21 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2572804369937622,0.0710390915890756,1.328319528582838,1.9502836507548595,5.419426731820778,14.913997439999997,0.0,1.9802929269866363,0.008572201074176,5.59274904,0.0,0.06953086411929946,0.07779829410341631,129.16666793823242,151.80960870451597,67.3619,1.0,0.0,2.3619003295898438,inf,inf,0.8257264823251608,2.294519656027098,64.27435010810913
2024-09-21 15:00:00+00:00,0.0,0.0,0.0,0.8839796980349677,0.0710390915890756,0.9550187896240432,1.9466431129712272,5.401954435336884,14.913997439999997,0.0,1.929171848639911,0.008572201074176,5.59274904,0.0,0.07492811425190712,0.08383729359644525,172.8750025431315,195.47825848069394,71.051895,0.0,0.0,6.0518951416015625,,inf,0.3216584338333514,0.8926054250681086,32.300337977925196
2024-09-21 16:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.222385757935261,0.0710390915890756,1.2934248495243366,1.9470476171694084,5.410590634989595,14.913997439999997,0.0,1.9670298062030123,0.008572201074176,5.59274904,0.0,0.07185664728483589,0.08040061991980084,175.30000178019205,197.9346075346739,73.7519,1.0,0.0,8.751899719238281,inf,inf,0.2224714267337228,0.6182189934256358,22.616187786016024
2024-09-21 17:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.1970846944337072,0.0710390915890756,1.2681237860227828,1.9514971633494038,5.360070276983157,14.913997439999997,0.0,1.954457845421152,0.008572201074176,5.59274904,0.0,0.08235108878985781,0.09214288225179125,179.60833485921225,202.2526053567492,75.0119,0.0,0.0,10.01190185546875,inf,inf,0.19491772807215918,0.5353698382545923,20.201217338769037
2024-09-21 18:00:00+00:00,0.0,0.0,0.0,0.44010459599709767,0.0710390915890756,0.5111436875861732,1.9514971633494038,5.388342243282487,14.913997439999997,0.0,1.952749080914432,0.008572201074176,5.59274904,0.0,0.08620150852890478,0.09645112854031723,181.74166997273764,204.39239037179544,76.5419,1.0,0.0,11.541900634765625,,inf,0.16907935920633854,0.46685051394846855,17.708728990105875
2024-09-21 19:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2571732635865422,0.0710390915890756,1.3282123551756178,1.9576007153179464,5.391003649943009,14.913997439999997,0.0,1.972251265482868,0.008572201074176,5.59274904,0.0,0.09789071278803793,0.10953021453048441,180.96666971842447,203.66166059230005,76.0919,0.0,0.0,11.091903686523438,inf,inf,0.176489155571772,0.4860305139949087,18.361290031732526
2024-09-21 20:00:00+00:00,0.0,0.0,0.0,1.1248434540790502,0.0710390915890756,1.1958825456681257,2.038270271531007,5.384402300161565,14.913997439999997,0.0,1.9610915389396701,0.008572201074176,5.59274904,0.0,0.09254919791063718,0.10355357738303304,181.15833409627277,203.8308470915803,75.551895,1.0,0.0,10.551895141601562,,inf,0.1931662743211869,0.51027822281262,19.31698944656523
2024-09-21 21:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.6717013505663025,0.0710390915890756,0.7427404421553782,2.0514863805862293,5.353161553610635,14.913997439999997,0.0,1.9864176807109115,0.008572201074176,5.59274904,0.0,0.11607893106820368,0.12988106695984042,184.86666615804035,207.6143625178535,74.2019,0.0,0.0,9.201896667480469,inf,inf,0.22294168851473725,0.5817454539050328,22.562127137502348
2024-09-21 22:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.150490093120354,0.0710390915890756,1.2215291847094296,2.0106816713108238,5.37087042518433,14.913997439999997,0.0,2.0227701638613236,0.008572201074176,5.59274904,0.0,0.08963708644089473,0.1002952070541927,183.1666692097982,205.89469034822878,72.0419,1.0,0.0,7.041900634765625,inf,inf,0.2855311052507836,0.7627018192600624,29.238511167245626
2024-09-21 23:00:00+00:00,0.0,0.0,0.0,1.0508930956238474,0.0710390915890756,1.1219321872129226,2.0523676031619966,5.362881128234853,14.913997439999997,0.0,2.0047312232304706,0.008572201074176,5.59274904,0.0,0.06575482540836353,0.07357327297214954,135.1166674296061,157.77604543229128,70.5119,0.0,0.0,5.51190185546875,,inf,0.37235198611631604,0.9729638278870943,28.624610809379785
2024-09-22 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2768831871033968,0.0710390915890756,1.3479222786924723,2.0460074295706456,5.4041553525379,14.913997439999997,0.0,1.9637579455407361,0.008572201074176,5.59274904,0.0,0.09129611885855775,0.1021515034427288,159.92500050862628,182.5975247575425,69.1619,0.0,0.0,4.161903381347656,inf,inf,0.491603778871996,1.298481693918611,43.8735616919622
2024-09-22 01:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.027436858662751,0.6698674703758454,1.8164910355481159,0.0,0.18853965277517698,0.008572201074176,0.9321248400000001,0.0,0.0,0.0,0.5,3.4457277293974693,66.3719,0.0,0.0,1.3719024658203125,,inf,1.4778287153602203,0.48827630758379476,2.511641909862111
2024-09-22 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,2.0223984081206785,0.6698674703758454,9.942664959999998,0.0,1.2916295591946723,0.008572201074176,3.7284993600000003,0.0,0.005988053940402991,0.006700051659983403,43.36666695276896,58.35072113863819,64.9319,0.0,0.0680999755859375,0.0,0.0,1.211437876233043,29.697490942101005,9.836530257349631,inf
2024-09-22 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1944542480131757,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.46606242000000003,0.0,0.0,0.0,0.0,0.5081410114253393,64.1219,0.0,0.8780975341796875,0.0,0.0,0.09395185225342888,1.3602751420194186,0.762862261083139,inf
2024-09-22 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,63.1319,1.0,1.8680992126464844,0.0,0.0,0.04416194238338997,0.014224163892359643,0.35858238461910313,inf
