,Boiler 1 MBtu,Boiler 2 MBtu,Total Boiler NG Consumption (MBtu),Pump 4a kW (Correlated),Pump 4b kW (Correlated),Heating System kW,AHU 19 Total kW (Correlated),HRU Total kW (Correlated),Pump 1a kW (Formula Based),Pump 1b kW (Formula Based),Pump 2a kW (Correlated),Pump 2b kW (Correlated),Pump 3a kW (Formula Based),Pump 3b kW (Formula Based),Tower Fan 1 kW (Correlated),Tower Fan 2 kW (Correlated),Chiller kW,Total CHW kW,temperature_2m,weather_code,HDD,CDD,Boiler NG Consumption (MBtu/hr)/HDD,Heating System kW/HDD,AHU 19 Total kW/DD,HRU Total kW/DD,Total CHW kW/CDD
2024-09-22 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.961903,0.0,3.038097381591797,0.0,0.0,0.027154787827151645,0.008746312586579845,0.22048913719311772,inf
2024-09-22 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.9719,0.0,4.028099060058594,0.0,0.0,0.020480849295238076,0.006596697095002693,0.16629865859507967,inf
2024-09-22 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.3419,0.0,4.658100128173828,0.0,0.0,0.017710845092480495,0.005704503689638163,0.14380701400647258,inf
2024-09-22 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.5319,0.0,5.468101501464844,0.0,0.0,0.015087300368007008,0.004859483563125743,0.12250457863600288,inf
2024-09-22 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.6319,0.0,6.368099212646484,0.0,0.0,0.012955025831179683,0.004172697139375852,0.1051911171618601,inf
2024-09-22 10:00:00+00:00,334.17236142748675,101.208380097269,435.38074152475576,0.6867274424538521,0.0710390915890756,0.7577665340429276,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.4619,0.0,7.5381011962890625,0.0,57.75734899116102,0.10052485557184733,0.0035250454558706143,0.08886421831344145,inf
2024-09-22 11:00:00+00:00,77.71450265755504,62.28208005985784,139.99658271741288,1.2365078462363361,0.0710390915890756,1.3075469378254116,1.7255712359072712,5.065940677071004,13.671164319999999,0.0,1.9745434456737119,0.008572201074176,5.12668662,0.0,0.062320922920684196,0.06973106909560119,142.3416684468587,163.2546870256229,57.0119,2.0,7.98809814453125,0.0,17.525646303338956,0.16368688944070803,0.2160177810394854,0.6341860835221722,inf
2024-09-22 12:00:00+00:00,0.0,0.0,0.0,1.1399223454375962,0.0710390915890756,1.2109614370266717,1.9625751709658463,5.492453308812097,14.913997439999997,0.0,2.032547032020804,0.008572201074176,5.59274904,0.0,0.03592832364241794,0.04020030995990042,127.0333338578542,149.6573282045515,60.161903,2.0,4.838096618652344,0.0,0.0,0.25029707599431655,0.4056502640727591,1.1352508520886102,inf
2024-09-22 13:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.0935164968624893,0.0710390915890756,1.1645555884515648,1.9710333441451566,5.421984704637698,14.913997439999997,0.0,1.9518777679552846,0.008572201074176,5.59274904,0.0,0.05381679587871118,0.06021577563442597,114.78333461284637,137.36456363338897,63.401897,0.0,1.5981025695800781,0.0,7.294384991631875,0.7287114172887956,1.2333584725184885,3.3927638987917987,inf
2024-09-22 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.7792316825257121,0.0710390915890756,0.8502707741147877,1.9710333441451566,5.427413085978078,14.913997439999997,0.0,1.9364587098695383,0.008572201074176,5.59274904,0.0,0.03151829844935912,0.03526591943680271,86.63333384195964,109.15189545078951,66.1919,0.0,0.0,1.1919021606445312,inf,inf,1.653687197847937,4.553572654858816,91.57789880317415
2024-09-22 15:00:00+00:00,0.0,0.0,0.0,1.0640887490695632,0.0710390915890756,1.1351278406586387,1.9710333441451566,5.41754077772695,14.913997439999997,0.0,1.8994078657832312,0.008572201074176,5.59274904,0.0,0.05391132621848582,0.060321545917431,143.79166718324024,166.32062660223357,69.2519,0.0,0.0,4.251899719238281,,inf,0.46356534121135456,1.2741459430979927,39.11678016527388
2024-09-22 16:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,1.286062462218965,0.0710390915890756,1.3571015538080404,1.9710333441451566,5.420330261705525,14.913997439999997,0.0,1.9372248341252885,0.008572201074176,5.59274904,0.0,0.0966375984236685,0.1081281010791521,147.13333384195963,169.7906430566619,71.5919,1.0,0.0,6.5919036865234375,inf,inf,0.29900821338982236,0.822270852164741,25.75745203980814
2024-09-22 17:00:00+00:00,0.0,0.0,0.0,1.0340546960244708,0.0710390915890756,1.1050937876135465,1.9710333441451566,5.381420893595918,14.913997439999997,0.0,1.924769860536674,0.008572201074176,5.59274904,0.0,0.0598805394040299,0.06700051659983403,147.17499923706055,169.74196883467525,71.5919,1.0,0.0,6.5919036865234375,,inf,0.29900821338982236,0.8163682525577179,25.750068099705043
2024-09-22 18:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.2234753820957984,0.0710390915890756,1.294514473684874,1.9776062870867785,5.386121097442831,14.913997439999997,0.0,1.970763739377058,0.008572201074176,5.59274904,0.0,0.11201878723307288,0.1253381597460639,178.53333282470703,201.25677219213742,72.311905,3.0,0.0,7.3119049072265625,inf,inf,0.27046389582176517,0.736623515456222,27.524533585390266
2024-09-22 19:00:00+00:00,11.657175398633257,0.0,11.657175398633257,1.2078941235818923,0.0710390915890756,1.2789332151709678,1.990761180077105,5.392983302612023,14.913997439999997,0.0,1.949506132169962,0.008572201074176,5.59274904,0.0,0.0678786414266126,0.07594961713674658,165.64166641235352,188.25031948416103,72.4919,3.0,0.0,7.4918975830078125,inf,inf,0.26572188928373786,0.719842101798577,25.127188058620412
2024-09-22 20:00:00+00:00,0.0,0.0,0.0,1.0403103482150446,0.0710390915890756,1.1113494398041202,1.990761180077105,5.3734123166546635,14.913997439999997,0.0,1.926770182809138,0.008572201074176,5.59274904,0.0,0.08843255814620848,0.09894745670313854,163.7750015258789,186.40447040461157,72.2219,0.0,0.0,7.221900939941406,,inf,0.2756561183312571,0.7440440351288258,25.810997956740728
2024-09-22 21:00:00+00:00,11.657175398633258,0.0,11.657175398633258,1.2883688809878422,0.0710390915890756,1.3594079725769177,1.990761180077105,5.369669458042765,14.913997439999997,0.0,1.937877785072764,0.008572201074176,5.59274904,0.0,0.07080924821386475,0.0792286819322728,159.16666793823242,181.76990233452548,71.5919,0.0,0.0,6.5919036865234375,inf,inf,0.3020009506733297,0.8145855451469319,27.574720593405807
2024-09-22 22:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.1407969015903563,0.0710390915890756,1.2118359931794318,1.9862237432940553,5.392163688524354,14.913997439999997,0.0,1.948318539952707,0.008572201074176,5.59274904,0.0,0.041916377582820935,0.046900361619883826,127.9000015258789,150.45245548610848,69.7019,0.0,0.0,4.701896667480469,inf,inf,0.42243032626201493,1.146806080579769,31.99824796803309
2024-09-22 23:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.1459677897142693,0.0710390915890756,1.2170068813033448,1.9833421989879336,5.403015765272505,14.913997439999997,0.0,1.9233731665999325,0.008572201074176,5.59274904,0.0,0.06247171537826606,0.06989979123234037,128.31666819254556,150.88773154683028,66.1019,0.0,0.0,1.101898193359375,inf,inf,1.799932344875969,4.903371107997049,136.93436694620252
2024-09-23 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.330853850469227,0.0710390915890756,1.4018929420583026,1.9779997059953547,5.418095824605356,14.913997439999997,0.0,1.9300566193016502,0.008572201074176,5.59274904,0.0,0.027021294704777755,0.030234208349409562,87.75833511352539,110.2609659169554,66.1919,0.0,0.0,1.1919021606445312,inf,inf,1.659531940881569,4.5457555187881145,92.50840342241753
2024-09-23 01:00:00+00:00,0.0,0.0,0.0,0.29721881359653635,0.0710390915890756,0.3682579051856119,1.948299939730661,1.051129059578324,3.7284993599999994,0.0,0.5157311466405665,0.008572201074176,1.8642496800000001,0.0,0.005988053940402991,0.006700051659983403,41.90000025431315,48.029740747628274,64.1219,0.0,0.8780975341796875,0.0,0.0,0.4193815502848847,2.218773956073967,1.1970527403431117,inf
2024-09-23 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.9261472452733612,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,62.8619,0.0,2.1380996704101562,0.0,0.0,0.03858514686526483,0.9008687817176756,0.31330039457297293,inf
2024-09-23 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1297701251792638,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,61.0619,0.0,3.938098907470703,0.0,0.0,0.020948912593040034,0.2868821103086194,0.17009919916056063,inf
2024-09-23 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.6119,0.0,4.388099670410156,0.0,0.0,0.018800596155929845,0.006055502692213894,0.15265548202856405,inf
2024-09-23 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.6219,0.0,5.378101348876953,0.0,0.0,0.015339779681276831,0.0049408048759475975,0.1245546386952574,inf
2024-09-23 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,59.0819,0.0,5.918098449707031,0.0,0.0,0.013940100945673559,0.004489980961568327,0.11318964631435058,inf
2024-09-23 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.1819,0.0,6.8180999755859375,0.0,0.0,0.012099982413100414,0.003897295355453926,0.09824840832115812,inf
2024-09-23 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.5519,0.0,7.448101043701172,0.0,0.0,0.011076499809991055,0.0035676408270996214,0.08993802130844472,inf
2024-09-23 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.3719,2.0,7.628101348876953,0.0,0.0,0.010815127647392375,0.0034834552076033554,0.08781575384737994,inf
2024-09-23 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.0019,3.0,6.998100280761719,0.0,0.0,0.01178875501715024,0.003797051814321717,0.09572133057557909,inf
2024-09-23 11:00:00+00:00,423.544039483675,0.0,423.544039483675,1.2463854682817959,0.0710390915890756,1.3174245598708714,1.7526439942705734,5.061227900876612,13.671164319999999,0.0,1.9172133075643487,0.008572201074176,5.12668662,0.0,0.038088442903433065,0.04261727393259844,114.05833307902019,134.86267524449474,58.451897,2.0,6.548103332519531,0.0,64.68194192664136,0.2011917792024156,0.2676567404742228,0.7729303653076577,inf
2024-09-23 12:00:00+00:00,19.428625664388765,0.0,19.428625664388765,1.3586825378334375,0.0710390915890756,1.429721629422513,1.9450806378484706,5.442334112748529,14.913997439999997,0.0,2.0065034626702194,0.008572201074176,5.59274904,0.0,0.024007034076834022,0.0268615430185896,86.14166720708212,108.71435792792192,59.0819,1.0,5.918098449707031,0.0,3.282916941902269,0.24158463086961485,0.3286664888017805,0.9196085801881085,inf
2024-09-23 13:00:00+00:00,11.657175398633258,0.0,11.657175398633258,1.111703425162879,0.0710390915890756,1.1827425167519545,1.9514971633494038,5.479071461329249,14.913997439999997,0.0,1.9740100387471222,0.008572201074176,5.59274904,0.0,0.03214797182646752,0.035970462882391405,113.32500127951305,135.8824484340432,60.5219,0.0,4.478099822998047,0.0,2.603152198342217,0.2641170504234359,0.4357868829379722,1.2235259770652143,inf
2024-09-23 14:00:00+00:00,0.0,0.0,0.0,1.1537346383474152,0.0710390915890756,1.2247737299364907,1.9514971633494038,5.509275674388702,14.913997439999997,0.0,1.9749764546035853,0.008572201074176,5.59274904,0.0,0.03405585954177808,0.038105204215928584,99.49166870117188,122.05412490060735,62.0519,1.0,2.948101043701172,0.0,0.0,0.4154449633106393,0.661950569000651,1.868754019187932,inf
2024-09-23 15:00:00+00:00,34.97152619589978,0.0,34.97152619589978,1.2801829014135475,0.0710390915890756,1.351221993002623,1.9514971633494038,5.456032549744337,14.913997439999997,0.0,1.981245558422542,0.008572201074176,5.59274904,0.0,0.03326711797836032,0.0372226788957042,99.3249994913737,121.89205352774448,63.941902,1.0,1.0580978393554688,0.0,33.051316140294155,1.2770293471402496,1.8443447200857546,5.156453729333605,inf
2024-09-23 16:00:00+00:00,0.0,0.0,0.0,1.0838456497392333,0.0710390915890756,1.1548847413283088,1.9514971633494038,5.424188923275764,14.913997439999997,0.0,1.9532445422614717,0.008572201074176,5.59274904,0.0,0.04660678365151572,0.052148471152517695,127.13333435853323,149.7006528366729,64.301895,3.0,0.6981048583984375,0.0,0.0,1.654314144121266,2.7954212606777236,7.769877057896013,inf
2024-09-23 17:00:00+00:00,31.08580106302202,0.0,31.08580106302202,1.0639745911165321,0.0710390915890756,1.1350136827056077,1.9466431129712272,5.438027821294785,14.913997439999997,0.0,1.9820955998162302,0.008572201074176,5.59274904,0.0,0.031119048358538532,0.034819197302971866,112.05833307902019,134.6216856055721,66.4619,3.0,0.0,1.4618988037109375,inf,inf,1.3315854066162425,3.719838751827894,92.08687035234142
2024-09-23 18:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.3039709044155738,0.0710390915890756,1.3750099960046493,1.94745212136759,5.44348597176603,14.913997439999997,0.0,1.9548615269073977,0.008572201074176,5.59274904,0.0,0.06041317786242299,0.06759648738146788,123.18333486715952,145.781524740385,66.6419,2.0,0.0,1.6418991088867188,inf,inf,1.1860973130608798,3.3153595993221274,88.78835730609015
2024-09-23 19:00:00+00:00,0.0,0.0,0.0,1.0319837524728357,0.0710390915890756,1.1030228440619112,1.9514971633494038,5.421825944310957,14.913997439999997,0.0,1.9731841952691709,0.008572201074176,5.59274904,0.0,0.035436276187266046,0.03964975657452807,100.30000050862631,122.86358941773145,66.9119,2.0,0.0,1.9119033813476562,,inf,1.0207090914677073,2.8358263274210214,64.26244684557635
2024-09-23 20:00:00+00:00,31.08580106302202,0.0,31.08580106302202,1.287413125535488,0.0710390915890756,1.3584522171245634,1.9514971633494038,5.4359727414111845,14.913997439999997,0.0,2.015878482542683,0.008572201074176,5.59274904,0.0,0.04396667545500276,0.04919444610854957,116.43333435058594,139.05769263576636,66.6419,2.0,0.0,1.6418991088867188,inf,inf,1.188560949200226,3.310783660207367,84.69320184359788
2024-09-23 21:00:00+00:00,27.200075930144266,0.0,27.200075930144266,1.1496725475261198,0.0710390915890756,1.2207116391151953,1.9514971633494038,5.42639783049094,14.913997439999997,0.0,1.9978826380594443,0.008572201074176,5.59274904,0.0,0.05875949054774031,0.06574617164481845,128.45000203450522,151.0877090158314,66.1019,2.0,0.0,1.101898193359375,inf,inf,1.7710321834722704,4.924590913383198,137.1158514700962
2024-09-23 22:00:00+00:00,0.0,0.0,0.0,1.1116975946652403,0.0710390915890756,1.1827366862543158,2.0135383053414815,5.41234924226681,14.913997439999997,0.0,2.0147453890830533,0.008572201074176,5.59274904,0.0,0.047110605096368455,0.05271219849056728,101.41666793823242,124.04655481197659,64.3919,1.0,0.6081008911132812,0.0,0.0,1.9449678557270647,3.311191176936436,8.900413272472182,inf
2024-09-23 23:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.310362828223853,0.0710390915890756,1.3814019198129286,1.9977985295029768,5.427135081100644,14.913997439999997,0.0,2.0500650675169343,0.008572201074176,5.59274904,0.0,0.040179705644792583,0.04495719413725249,99.29166793823242,121.94218858660557,63.1319,1.0,1.8680992126464844,0.0,12.480252996968892,0.7394692479185486,1.0694284950062962,2.9051642677008425,inf
2024-09-24 00:00:00+00:00,23.314350797266513,0.0,23.314350797266513,1.165534903046072,0.0710390915890756,1.2365739946351475,1.9661312445846564,5.4309685677984145,14.913997439999997,0.0,2.0164952228116406,0.008572201074176,5.59274904,0.0,0.04543633148385291,0.05083884868302593,113.81666819254558,136.44475727659827,63.941902,2.0,1.0580978393554688,0.0,22.0342107601961,1.1686764197424275,1.8581752759105041,5.13276595584643,inf
2024-09-24 01:00:00+00:00,0.0,0.0,0.0,0.45402884821111156,0.0710390915890756,0.5250679398001872,1.9138575204256685,1.0280208655822323,2.48566624,0.0,0.34119100048093304,0.008572201074176,0.9321248400000001,0.0,0.0,0.0,1.0666666825612385,4.834220964116348,61.421898,0.0,3.5781021118164062,0.0,0.0,0.14674481705432352,0.5348806324183152,0.28730897930142146,inf
2024-09-24 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.9082390321193108,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,60.3419,0.0,4.658100128173828,0.0,0.0,0.017710845092480495,0.4096603721713945,0.14380701400647258,inf
2024-09-24 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1242111643062112,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.9919,0.0,6.008098602294922,0.0,0.0,0.013731280935342505,0.18711596442122216,0.1114940873506928,inf
2024-09-24 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.451897,0.0,6.548103332519531,0.0,0.0,0.01259889858268423,0.004057991760134208,0.10229946541147492,inf
2024-09-24 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.1019,0.0,7.898101806640625,0.0,0.0,0.010445407240254383,0.0033643715943912082,0.08481372952329244,inf
2024-09-24 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.5619,0.0,8.438098907470703,0.0,0.0,0.009776952214000418,0.0031490682509475974,0.07938606524068777,inf
2024-09-24 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.3019,0.0,9.698101043701172,0.0,0.0,0.008506705531690917,0.0027399332351904057,0.0690720242403453,inf
2024-09-24 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.1319,0.0,10.868099212646484,0.0,0.0,0.007590921667272943,0.0024449675005682094,0.06163612028829891,inf
2024-09-24 09:00:00+00:00,0.0,0.0,0.0,0.5592785066725134,0.0710390915890756,0.6303175982615891,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,53.8619,0.0,11.138099670410156,0.0,0.0,0.056591125677938725,0.0023856986518502837,0.06014198922599314,inf
2024-09-24 10:00:00+00:00,0.0,0.0,0.0,0.6750254880651239,0.0710390915890756,0.7460645796541995,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,53.1419,0.0,11.858100891113281,0.0,0.0,0.06291602563554814,0.0022408435897003833,0.05649028259473308,inf
2024-09-24 11:00:00+00:00,392.458238420653,0.0,392.458238420653,1.1312511107922796,0.0710390915890756,1.202290202381355,1.7313692426259362,5.024765414420942,13.671164319999999,0.0,1.8457249241055542,0.008572201074176,5.12668662,0.0,0.018903191115022006,0.021150837696138576,83.5333340962728,104.22553619026368,51.701897,1.0,13.298103332519531,0.0,29.512346881898964,0.09041065273129914,0.1301967054498667,0.37785579558050575,inf
2024-09-24 12:00:00+00:00,38.85725132877753,0.0,38.85725132877753,1.2649073450359358,0.0710390915890756,1.3359464366250111,1.9438214704971135,5.401744147798191,14.913997439999997,0.0,1.9331170933380901,0.008572201074176,5.59274904,0.0,0.021201157264823557,0.023722038969507097,97.29166666666666,119.78502563731325,55.3919,0.0,9.608100891113281,0.0,4.044217662693088,0.13904375607261305,0.20231068475717107,0.5622072674938675,inf
2024-09-24 13:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.1274855226821252,0.0710390915890756,1.1985246142712007,1.9466431129712272,5.475778880085528,14.913997439999997,0.0,1.9482653530188025,0.008572201074176,5.59274904,0.0,0.025222632247764543,0.028221679487645476,85.4250005086263,107.94202885445469,60.0719,0.0,4.9281005859375,0.0,3.1539332975189667,0.2432021411436347,0.3950088028897053,1.1111337491184425,inf
2024-09-24 14:00:00+00:00,0.0,0.0,0.0,1.1263280227909251,0.0710390915890756,1.1973671143800007,1.9794293763939705,5.47036071210552,14.913997439999997,0.0,1.9559399507861643,0.008572201074176,5.59274904,0.0,0.02609212693405967,0.029194559721230404,99.48333485921223,122.00988017772787,63.0419,1.0,1.958099365234375,0.0,0.0,0.6114945623490775,1.0108932220388327,2.793709455827715,inf
2024-09-24 15:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.2830246438278339,0.0710390915890756,1.3540637354169094,2.005683375359444,5.446544005191466,14.913997439999997,0.0,1.9461071682986628,0.008572201074176,5.59274904,0.0,0.036079150199629303,0.040369070250818165,112.82500127951303,135.36287534933632,64.4819,0.0,0.518096923828125,0.0,29.999986135156554,2.61353363268783,3.8712512719431147,10.512596687407314,inf
2024-09-24 16:00:00+00:00,0.0,0.0,0.0,1.0627822365854875,0.0710390915890756,1.1338213281745633,2.0224850646141115,5.414927427719677,14.913997439999997,0.0,1.9531998676221123,0.008572201074176,5.59274904,0.0,0.06083070853140826,0.06806366370948212,155.1333325703939,177.73074549133105,66.8219,1.0,0.0,1.8218994140625,,inf,1.110096994929233,2.972133031013708,97.55244670452154
2024-09-24 17:00:00+00:00,15.54290053151101,0.0,15.54290053151101,1.316032267605086,0.0710390915890756,1.3870713591941615,2.0388217758351717,5.408766815496394,14.913997439999997,0.0,1.9798180497316897,0.008572201074176,5.59274904,0.0,0.06987353890814156,0.07818171396079679,118.23333485921225,140.87652684288705,67.5419,3.0,0.0,2.541900634765625,inf,inf,0.802085552814365,2.127843528389971,55.421728495644565
2024-09-24 18:00:00+00:00,27.200075930144266,0.0,27.200075930144266,1.1012013933357885,0.0710390915890756,1.1722404849248642,2.0073565002299874,5.402707517016536,14.913997439999997,0.0,1.9864750274336176,0.008572201074176,5.59274904,0.0,0.08010318871505615,0.0896277000611248,171.61666870117188,194.28819329845584,69.7919,1.0,0.0,4.791900634765625,inf,inf,0.41890611956067164,1.1274665166926578,40.54512146785335
2024-09-24 19:00:00+00:00,0.0,0.0,0.0,1.186163829105014,0.0710390915890756,1.2572029206940896,1.9887017326554963,5.425999753730229,14.913997439999997,0.0,2.016094851361775,0.008572201074176,5.59274904,0.0,0.0666516870157229,0.07457677413646255,144.63333384195965,167.30597583554777,70.1519,0.0,0.0,5.1519012451171875,,inf,0.3860131702913223,1.0532033700903767,32.47460847470925
2024-09-24 20:00:00+00:00,31.08580106302202,0.0,31.08580106302202,1.3282579244227664,0.0710390915890756,1.3992970160118419,1.9858112490410507,5.4344491847507825,14.913997439999997,0.0,1.9993170460319294,0.008572201074176,5.59274904,0.0,0.058735500150071056,0.06571932871632662,118.20000076293945,140.83909131891195,69.6119,0.0,0.0,4.611900329589844,inf,inf,0.43058416425440343,1.178353562821704,30.538190605571344
2024-09-24 21:00:00+00:00,0.0,0.0,0.0,1.0593262094822489,0.0710390915890756,1.1303653010713246,1.9858112490410507,5.424603704077562,14.913997439999997,0.0,1.9681317378610481,0.008572201074176,5.59274904,0.0,0.06086572963930959,0.06810284893300617,143.40833282470703,166.02075182221458,67.9919,0.0,0.0,2.9918975830078125,,inf,0.6637296879142087,1.8130980602030176,55.49011863411137
2024-09-24 22:00:00+00:00,15.542900531511009,0.0,15.542900531511009,1.2359646082941702,0.0710390915890756,1.3070036998832457,1.9706377538047826,5.414671224353575,14.913997439999997,0.0,1.914041508928791,0.008572201074176,5.59274904,0.0,0.025138913333044723,0.028128006140824755,101.79166666666666,124.2742937761435,64.8419,3.0,0.1580963134765625,0.0,98.31285872339595,8.26713584360085,12.464792571503738,34.249193452295714,inf
2024-09-24 23:00:00+00:00,11.657175398633258,0.0,11.657175398633258,1.1819697205755095,0.0710390915890756,1.253008812164585,1.9661312445846564,5.43529962682681,14.913997439999997,0.0,1.8935117938589396,0.008572201074176,5.59274904,0.0,0.03054865342464982,0.03418098068674179,71.9750010172526,94.44856112629711,62.2319,3.0,2.7681007385253906,0.0,4.2112540329161625,0.4526601198885854,0.7102816805836497,1.9635483460483727,inf
2024-09-25 00:00:00+00:00,0.0,0.0,0.0,1.08029614517879,0.0710390915890756,1.1513352367678655,1.9661312445846564,5.455029243922303,14.913997439999997,0.0,1.887539859093944,0.008572201074176,5.59274904,0.0,0.031043830414137625,0.03473503571754535,113.55000178019205,136.01863918649184,61.421898,1.0,3.5781021118164062,0.0,0.0,0.32177260480232517,0.5494899762898492,1.5245594098355912,inf
2024-09-25 01:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.6746822305990677,0.0710390915890756,0.7457213221881434,1.9214102627555611,1.0135472596234827,11.185498079999999,0.0,1.4669061998545938,0.008572201074176,4.19456178,0.0,0.005988053940402991,0.006700051659983403,30.625000039736427,47.493226406265585,59.5319,0.0,5.468101501464844,0.0,1.4212337250275293,0.1363766422383295,0.3513852590777323,0.18535633607970967,inf
2024-09-25 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.9082390321193108,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,58.0919,0.0,6.908100128173828,0.0,0.0,0.011942341347788045,0.2762321038655469,0.09696840780345295,inf
2024-09-25 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1242111643062112,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.6419,0.0,7.358100891113281,0.0,0.0,0.01121198132727263,0.15278550551868253,0.09103809261230371,inf
2024-09-25 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.741898,3.0,8.258102416992188,0.0,0.0,0.009990054086226557,0.0032177064446664806,0.08111639170246913,inf
2024-09-25 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.4719,3.0,8.528099060058594,0.0,0.0,0.009673772456717146,0.003115834980426345,0.07854827502100367,inf
2024-09-25 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.651897,3.0,8.348102569580078,0.0,0.0,0.009882352200123965,0.0031830166371815695,0.08024188308572025,inf
2024-09-25 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.8319,3.0,8.168098449707031,0.0,0.0,0.01010013411362705,0.0032531622300444574,0.08201021014871238,inf
2024-09-25 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.3819,3.0,8.618099212646484,0.0,0.0,0.009572747743990763,0.0030832958303472244,0.07772798314886648,inf
2024-09-25 09:00:00+00:00,0.0,0.0,0.0,0.704000891071006,0.0710390915890756,0.7750399826600817,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,55.0319,53.0,9.968101501464844,0.0,0.0,0.07775201552132942,0.002665718177525253,0.06720110848363715,inf
2024-09-25 10:00:00+00:00,0.0,0.0,0.0,0.9012473103366307,0.0710390915890756,0.9722864019257064,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,54.1319,53.0,10.868099212646484,0.0,0.0,0.0894624149910521,0.0024449675005682094,0.06163612028829891,inf
2024-09-25 11:00:00+00:00,225.37205770690966,0.0,225.37205770690966,1.3035712424476107,0.0710390915890756,1.374610334036686,1.7500961243037914,4.991384852119404,13.671164319999999,0.0,1.9153494644529996,0.008572201074176,5.12668662,0.0,0.02642098425379016,0.029562519170642055,84.41666666666667,105.19442277561828,53.5019,53.0,11.498100280761719,0.0,19.600808151238297,0.11955108239372754,0.15220741527467807,0.43410517652823416,inf
2024-09-25 12:00:00+00:00,7.771450265755505,0.0,7.771450265755505,1.4138486949594662,0.0710390915890756,1.4848877865485417,1.9495656585008063,5.375816675562795,14.913997439999997,0.0,1.9230984280725099,0.008572201074176,5.59274904,0.0,0.017964161821208975,0.02010015497995021,97.42500050862631,119.90148193457415,53.951897,53.0,11.048103332519531,0.0,0.703419404385967,0.134402054529835,0.17646156990244277,0.48658276572589176,inf
2024-09-25 13:00:00+00:00,0.0,0.0,0.0,0.12424618518155461,1.2125334552765659,1.3367796404581205,1.9514971633494038,5.365262230295253,14.913997439999997,0.0,0.1855708814088338,1.767081168701186,5.59274904,0.0,0.0197850658532897,0.02213757000730915,72.93333435058594,95.43465551655656,55.4819,3.0,9.51810073852539,0.0,0.0,0.14044604876342415,0.20503010179862238,0.5636904228780495,inf
2024-09-25 14:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.2500213045870403,1.261481102793315,1.9498791465566783,5.415222501453691,1.24283312,4.7758308075098395,0.0335063903511633,1.792855380423429,5.59274904,0.0,0.01796416182120897,0.013400103319966807,98.66666666666666,112.13580567009228,54.9419,3.0,10.058101654052734,0.0,0.7726557687577295,0.1254194028040096,0.1938615470018648,0.5383940914209913,inf
2024-09-25 15:00:00+00:00,23.314350797266517,0.0,23.314350797266517,0.0114597982062746,1.3813059814539121,1.3927657796601864,1.9466431129712272,5.418589857493295,0.0,5.38258522410169,0.0335063903511633,1.8047487467002425,0.46606242000000003,5.59274904,0.030542929067547096,0.034174575686270824,71.77500025431314,85.11936958022007,56.8319,2.0,8.168098449707031,0.0,2.854318044869151,0.17051285415274853,0.2383226799918221,0.6633844940602602,inf
2024-09-25 16:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.189465070099302,1.2009248683055764,1.9466431129712272,5.453788935190131,0.0,5.47469167676349,0.0335063903511633,1.8086905501028074,0.0,5.59274904,0.02329385399698186,0.026063563670801867,109.99166615804036,122.9506612329256,59.2619,3.0,5.73809814453125,0.0,2.70871988244473,0.20928970506545438,0.33924883540489703,0.9504523620579612,inf
2024-09-25 17:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.8116622943004692,0.8231220925067438,1.9029188135910728,5.4555240809416805,0.0,0.9261169444550573,0.0335063903511633,0.29996323546380055,0.0,1.39818726,0.005988053940402991,0.006700051659983403,28.708333333333332,31.37879526920374,61.2419,3.0,3.758098602294922,0.0,0.0,0.21902620969127734,0.5063514864748455,1.4516713525318916,inf
2024-09-25 18:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.2858943233788365,1.2973541215851112,1.9661312445846564,5.45330779256769,0.0,9.004559094483117,0.0335063903511633,1.45273688029509,0.0,4.6606242,0.035020848038679046,0.03918493276294484,111.69166564941406,126.91729799534507,61.8719,3.0,3.128101348876953,0.0,0.0,0.4147417161054854,0.6285382170531445,1.7433283593977957,inf
2024-09-25 19:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1227291741910814,1.134188972397356,1.9661312445846564,5.5176717023226685,0.0,11.18549808,0.0335063903511633,1.8093570434650077,0.0,5.59274904,0.03748251531653336,0.04193929972347436,87.30000050862631,106.00053287748247,62.5019,3.0,2.4981002807617188,0.0,0.0,0.4540205936214538,0.7870505678759803,2.2087470806577167,inf
2024-09-25 20:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.3466072971065373,1.3580670953128118,1.9661312445846564,5.454304437705472,0.0,11.18549808,0.0335063903511633,1.7833562053808265,0.0,5.59274904,0.01796416182120897,0.02010015497995021,85.69166692097981,104.32484095351296,63.1319,3.0,1.8680992126464844,0.0,4.160084332322964,0.7269780352772998,1.052476887348661,2.9197081187023843,inf
2024-09-25 21:00:00+00:00,3.8857251328777527,0.0,3.8857251328777527,0.0114597982062746,0.9226918628780256,0.9341516610843001,1.9661312445846564,5.473436297316241,0.0,11.18549808,0.0335063903511633,1.7699102577064076,0.0,5.59274904,0.03728304245075456,0.041716108930808765,113.41666666666667,132.0773295861058,59.9819,51.0,5.018100738525391,0.0,0.7743417949037835,0.18615641848569348,0.39180784664008556,1.0907386245347985,inf
2024-09-25 22:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1593118609195368,1.1707716591258115,1.9661312445846564,5.436470670344597,0.0,11.18549808,0.0335063903511633,1.754218867012015,0.0,5.59274904,0.011976107880805982,0.013400103319966807,59.19166819254558,77.78301678110952,59.5319,3.0,5.468101501464844,0.0,0.0,0.21410935016699575,0.35956377987093907,0.994215390641199,inf
2024-09-25 23:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.3477724254764143,1.3592322236826888,1.9588072529850635,5.443427902059227,0.0,11.18549808,0.0335063903511633,1.8398805074760833,0.0,5.59274904,0.034224657264869784,0.03829407249868922,111.64166820049286,130.36582094808367,58.0019,3.0,6.998100280761719,0.0,1.1105085600330395,0.1942287433947347,0.2799055707118067,0.7778436552307777,inf
2024-09-26 00:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.1781722295597432,1.189632027766018,1.9466431129712272,5.39944551898309,0.0,11.18549808,0.0335063903511633,1.8356424466899854,0.0,5.59274904,0.02037649697463545,0.02279932407729198,71.87499924500784,90.56557102310092,58.5419,3.0,6.458099365234375,0.0,1.20336492615633,0.18420776152347793,0.3014266276933601,0.8360734658326422,inf
2024-09-26 01:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.8613902997681371,0.8728500979744116,1.9289539608022839,1.0335288012268122,0.0,5.59274904,0.0335063903511633,0.9200656093703335,0.0,3.26243694,0.0,0.0,28.991666674613953,38.80042465433545,57.0119,61.0,7.98809814453125,0.0,0.0,0.1092688249670512,0.24147850037657204,0.12938358824927293,inf
2024-09-26 02:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.9273458560596528,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.2919,63.0,8.708099365234375,0.0,0.0,0.009473811257220282,0.22132795863058907,0.07692464707628151,inf
2024-09-26 03:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,1.1353568116047439,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.3819,53.0,8.618099212646484,0.0,0.0,0.009572747743990763,0.13174097716799124,0.07772798314886648,inf
2024-09-26 04:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.651897,51.0,8.348102569580078,0.0,0.0,0.009882352200123965,0.0031830166371815695,0.08024188308572025,inf
2024-09-26 05:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.741898,55.0,8.258102416992188,0.0,0.0,0.009990054086226557,0.0032177064446664806,0.08111639170246913,inf
2024-09-26 06:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,56.741898,51.0,8.258102416992188,0.0,0.0,0.009990054086226557,0.0032177064446664806,0.08111639170246913,inf
2024-09-26 07:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.0119,3.0,7.98809814453125,0.0,0.0,0.01032772611235754,0.003326467563003494,0.08385819230757009,inf
2024-09-26 08:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.0710390915890756,0.08249888979535021,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.1919,51.0,7.808101654052734,0.0,0.0,0.010565806318944349,0.003403151053249868,0.08579133572475403,inf
2024-09-26 09:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.4666105036892637,0.47807030189553834,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.1019,3.0,7.898101806640625,0.0,0.0,0.06052977203884392,0.0033643715943912082,0.08481372952329244,inf
2024-09-26 10:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,0.14262514657571163,0.15408494478198623,0.0265721493678716,0.6698674703758454,0.0,0.0,0.0335063903511633,0.008572201074176,0.0,0.0,0.0,0.0,0.0,0.0420785914253393,57.1919,3.0,7.808101654052734,0.0,0.0,0.019733982933228034,0.003403151053249868,0.08579133572475403,inf
2024-09-26 11:00:00+00:00,446.85839028094153,0.0,446.85839028094153,0.0114597982062746,1.350920886514777,1.3623806847210516,1.7758957647657794,5.040435276298437,0.0,4.77850549276986,0.0335063903511633,1.7975072246059924,0.0,5.12668662,0.038190538325365564,0.04273150880890443,112.2833340962728,124.10046187113407,57.3719,53.0,7.628101348876953,0.0,58.58055233452427,0.1786002338473948,0.23280967091860094,0.6607719333776962,inf
2024-09-26 12:00:00+00:00,62.171602126044036,0.0,62.171602126044036,0.0114597982062746,1.5002789036253215,1.511738701831596,1.9916243031481706,5.3889952645292105,0.0,5.390100463715277,0.0335063903511633,1.8389595668853216,0.0,5.59274904,0.028753640794504993,0.025472483967313306,71.68333307902019,84.59287466473377,57.5519,65.0,7.448101043701172,0.0,8.3473091679687,0.20296968219974232,0.2674002798112519,0.7235394945516564,inf
2024-09-26 13:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1734989576251116,1.184958755831386,1.995723329435154,5.425792359425582,0.0,5.468640352512308,0.0335063903511633,1.7558864462794683,0.0,5.59274904,0.014854515601018092,0.016620762421547693,98.93333307902017,111.81559058618569,58.0919,61.0,6.908100128173828,0.0,0.0,0.17153178643121847,0.28889612084454946,0.7854246838862631,inf
2024-09-26 14:00:00+00:00,11.657175398633258,0.0,11.657175398633258,0.0114597982062746,1.2425007752007118,1.2539605734069863,1.9924152298631215,5.4699109616143184,0.0,5.515769086070297,0.0335063903511633,1.8510125780357114,0.0,5.59274904,0.0246487769899241,0.02757959110448283,84.95833333333333,98.0035987958849,58.5419,61.0,6.458099365234375,0.0,1.8050473892344951,0.19416867138300498,0.30851417997511926,0.8469846393290678,inf
2024-09-26 15:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.3300065936451915,1.341466391851466,1.9952950366632614,5.458471344689281,0.0,5.54170140705462,0.0335063903511633,1.8497825186354717,0.0,5.59274904,0.033519510028850605,0.03750508112415511,120.79166666666667,133.88043061386094,59.171898,51.0,5.828102111816406,0.0,2.666888848772565,0.23017208108479417,0.3423575974445995,0.9365778498668197,inf
2024-09-26 16:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.232332875760577,1.2437926739668514,2.020070626752459,5.471170110399099,0.0,5.5554857080323785,0.0335063903511633,1.8422398135496467,0.0,5.59274904,0.035010025299113366,0.0391728231669201,125.66666666666666,138.76483046706588,60.3419,53.0,4.658100128173828,0.0,0.0,0.2670171614482814,0.4336683564473767,1.1745497004900212,inf
2024-09-26 17:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.3679343546763565,1.379394152882631,2.0826841362465807,5.45812107099602,0.0,5.555498101323224,0.0335063903511633,1.8638830705172218,0.0,5.59274904,0.049026540412008705,0.05485594430844687,113.97500101725261,127.12452010416467,61.691902,55.0,3.3080978393554688,0.0,4.698440398769857,0.4169750170240988,0.6295715052528069,1.6499273407401547,inf
2024-09-26 18:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.2836116881346409,1.2950714863409154,2.0852013387895028,5.483790302295295,0.0,5.575412846697137,0.0335063903511633,1.8470018515716502,0.0,5.59274904,0.04995286458046312,0.055892411221455024,126.32500076293945,139.4795161673613,61.691902,61.0,3.3080978393554688,0.0,4.698440398769857,0.3914852429495374,0.6303324266841429,1.6576868546801282,inf
2024-09-26 19:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.2663451136892316,1.2778049118955062,2.090260073215045,5.545141422082951,0.0,5.567749375181246,0.0335063903511633,1.8363394075402104,0.0,5.59274904,0.04158989612820399,0.04653506053313161,128.11666615804037,141.23513532777432,62.3219,3.0,2.6781005859375,0.0,0.0,0.47713103779789356,0.7805009581009913,2.070550094794819,inf
2024-09-26 20:00:00+00:00,11.657175398633257,0.0,11.657175398633257,0.0114597982062746,1.3734414396751717,1.3849012378814463,2.090260073215045,5.448223613867178,0.0,5.56773394273454,0.0335063903511633,1.9259522565769296,0.0,5.59274904,0.1295723737418391,0.1449789207674662,127.95833333333334,141.35282625750528,64.7519,3.0,0.24810028076171875,0.0,46.98574045480052,5.582022050235152,8.425061296978456,21.959764000024563,inf
2024-09-26 21:00:00+00:00,15.54290053151101,0.0,15.54290053151101,0.0114597982062746,1.2457307922925065,1.257190590498781,2.085117812970658,5.430500528457847,0.0,5.570831130937633,0.0335063903511633,1.840138668692535,0.0,5.59274904,0.04510609810990953,0.050469349562394704,139.69166692097983,152.82446759863345,65.0219,0.0,0.0,0.0218963623046875,inf,inf,95.2266766486725,248.00925619025327,6979.445511180516
2024-09-26 22:00:00+00:00,0.0,0.0,0.0,0.0114597982062746,1.1687415812011934,1.180201379407468,2.0123788509277,5.523326035887978,0.0,5.57233997397853,0.0335063903511633,1.8496113710621922,0.0,5.59274904,0.08431396313231687,0.08763909662872443,127.54166793823242,140.76182777338533,63.3119,3.0,1.6880989074707031,0.0,0.0,0.6991304681168099,1.1920977153778678,3.2719208640230906,inf
2024-09-26 23:00:00+00:00,7.771450265755505,0.0,7.771450265755505,0.0114597982062746,1.4236717550154554,1.43513155322173,2.0011128321942864,5.530029453071968,0.0,5.558549469316711,0.0335063903511633,1.8292172076929274,0.0,5.59274904,0.04592677041824428,0.051387602289655644,111.80833435058594,124.91967083065464,61.6019,0.0,3.398101806640625,0.0,2.286997479171581,0.4223333010262297,0.5888913711424654,1.6273878087657927,inf
2024-09-27 00:00:00+00:00,,,,,,,,,,,,,,,,,,,60.6119,0.0,4.388099670410156,0.0,,,,,
2024-09-27 01:00:00+00:00,,,,,,,,,,,,,,,,,,,59.171898,0.0,5.828102111816406,0.0,,,,,
2024-09-27 02:00:00+00:00,,,,,,,,,,,,,,,,,,,58.1819,0.0,6.8180999755859375,0.0,,,,,
2024-09-27 03:00:00+00:00,,,,,,,,,,,,,,,,,,,57.3719,2.0,7.628101348876953,0.0,,,,,
2024-09-27 04:00:00+00:00,,,,,,,,,,,,,,,,,,,57.0119,3.0,7.98809814453125,0.0,,,,,
2024-09-27 05:00:00+00:00,,,,,,,,,,,,,,,,,,,57.8219,3.0,7.1781005859375,0.0,,,,,
2024-09-27 06:00:00+00:00,,,,,,,,,,,,,,,,,,,57.3719,3.0,7.628101348876953,0.0,,,,,
2024-09-27 07:00:00+00:00,,,,,,,,,,,,,,,,,,,57.5519,3.0,7.448101043701172,0.0,,,,,
2024-09-27 08:00:00+00:00,,,,,,,,,,,,,,,,,,,58.451897,3.0,6.548103332519531,0.0,,,,,
2024-09-27 09:00:00+00:00,,,,,,,,,,,,,,,,,,,58.451897,3.0,6.548103332519531,0.0,,,,,
2024-09-27 10:00:00+00:00,,,,,,,,,,,,,,,,,,,58.1819,3.0,6.8180999755859375,0.0,,,,,
2024-09-27 11:00:00+00:00,,,,,,,,,,,,,,,,,,,57.911903,3.0,7.088096618652344,0.0,,,,,
2024-09-27 12:00:00+00:00,,,,,,,,,,,,,,,,,,,59.0819,3.0,5.918098449707031,0.0,,,,,
2024-09-27 13:00:00+00:00,,,,,,,,,,,,,,,,,,,59.6219,3.0,5.378101348876953,0.0,,,,,
2024-09-27 14:00:00+00:00,,,,,,,,,,,,,,,,,,,61.421898,1.0,3.5781021118164062,0.0,,,,,
2024-09-27 15:00:00+00:00,,,,,,,,,,,,,,,,,,,63.401897,0.0,1.5981025695800781,0.0,,,,,
2024-09-27 16:00:00+00:00,,,,,,,,,,,,,,,,,,,65.3819,0.0,0.0,0.38189697265625,,,,,
2024-09-27 17:00:00+00:00,,,,,,,,,,,,,,,,,,,67.0919,0.0,0.0,2.0919036865234375,,,,,
2024-09-27 18:00:00+00:00,,,,,,,,,,,,,,,,,,,68.1719,0.0,0.0,3.1718978881835938,,,,,
2024-09-27 19:00:00+00:00,,,,,,,,,,,,,,,,,,,68.801895,0.0,0.0,3.8018951416015625,,,,,
2024-09-27 20:00:00+00:00,,,,,,,,,,,,,,,,,,,68.5319,0.0,0.0,3.5318984985351562,,,,,
2024-09-27 21:00:00+00:00,,,,,,,,,,,,,,,,,,,67.4519,0.0,0.0,2.4518966674804688,,,,,
2024-09-27 22:00:00+00:00,,,,,,,,,,,,,,,,,,,64.7519,0.0,0.24810028076171875,0.0,,,,,
2024-09-27 23:00:00+00:00,,,,,,,,,,,,,,,,,,,62.411903,0.0,2.5880966186523438,0.0,,,,,
2024-09-28 00:00:00+00:00,,,,,,,,,,,,,,,,,,,60.8819,0.0,4.118099212646484,0.0,,,,,
2024-09-28 01:00:00+00:00,,,,,,,,,,,,,,,,,,,59.171898,0.0,5.828102111816406,0.0,,,,,
2024-09-28 02:00:00+00:00,,,,,,,,,,,,,,,,,,,58.0019,3.0,6.998100280761719,0.0,,,,,
2024-09-28 03:00:00+00:00,,,,,,,,,,,,,,,,,,,57.1919,0.0,7.808101654052734,0.0,,,,,
